time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12325680,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2957458496094,0.9011727571487428,0.3685848712921142,0.332873523235321,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.295654296875,0.9898074865341188,0.483277678489685,0.4582243263721466,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2956848144531,0.9745399951934814,0.4578630328178406,0.3207926750183105,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.29571533203125,0.9432311058044434,0.4165600836277008,0.3955090939998626,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2958984375,0.8168214559555054,0.2720592319965362,1.2310887575149536,286.295654296875,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.12750244140625,286.2949523925781,1.0,0.596622109413147,1.0,1.0,0.0,1.0,-3.2885196208953857,3.288510799407959,8.69772702571936e-06,2.5411503314971924,0.9259194135665894,0.9259194135665894,0.0,107.62152862548828,95.0,25412.96484375,-0.0,2777.968017578125,1.0,283.1499938964844,285.4178161621094,291.4543762207031,293.1265869140625,293.1499938964844,293.1499938964844,283.1499938964844,18371.095703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289059162139893,1.0,0.0,0.0,2.681255578994751,2.6812684535980225,4.797000769940496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.7041015625,0.0,601.9491577148438,1895.4371337890625,0.0,1845.9091796875,0.6671509146690369,1.0,0.0,3.0,1.0,0.0
12325740,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2704772949219,0.9136926531791688,0.3676822483539581,0.3319101929664612,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2703857421875,0.9990000128746032,0.4824552834033966,0.4568016827106476,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2704162597656,0.9859976172447203,0.4572353065013885,0.3202371299266815,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2704467773437,0.957097828388214,0.4161065816879272,0.3949164450168609,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.27056884765625,0.8270410895347595,0.2718524038791656,1.229345440864563,286.2703857421875,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.1279296875,286.26983642578125,1.0,0.5932106971740723,1.0,1.0,0.0,1.0,-3.282123327255249,3.2821145057678223,8.663983862788882e-06,2.536230564117432,0.9352232813835144,0.9352232813835144,0.0,102.52442932128906,113.0,25727.576171875,-0.0,2736.126953125,1.0,283.1499938964844,285.3749084472656,291.50067138671875,293.1910400390625,293.1499938964844,293.1499938964844,283.1499938964844,19190.923828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321733236312866,1.0,0.0,0.0,2.766268730163574,2.766282081604004,5.106014668854186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.1103515625,0.0,658.9790649414062,1895.4371337890625,0.0,1873.314697265625,0.6877109408378601,1.0,0.0,3.0,1.0,0.0
12325800,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2704772949219,0.9136926531791688,0.3676822483539581,0.3319101929664612,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2703857421875,0.9990000128746032,0.4824552834033966,0.4568016827106476,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2704162597656,0.9859976172447203,0.4572353065013885,0.3202371299266815,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2704467773437,0.957097828388214,0.4161065816879272,0.3949164450168609,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.27056884765625,0.8270410895347595,0.2718524038791656,1.229345440864563,286.2703857421875,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.1279296875,286.26983642578125,1.0,0.5932106971740723,1.0,1.0,0.0,1.0,-3.282123327255249,3.2821145057678223,8.663983862788882e-06,2.536230564117432,0.9352232813835144,0.9352232813835144,0.0,102.52442932128906,113.0,25727.576171875,-0.0,2736.126953125,1.0,283.1499938964844,285.3749084472656,291.50067138671875,293.1910400390625,293.1499938964844,293.1499938964844,283.1499938964844,19190.923828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321733236312866,1.0,0.0,0.0,2.766268730163574,2.766282081604004,5.106014668854186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.1103515625,0.0,658.9790649414062,1895.4371337890625,0.0,1873.314697265625,0.6877109408378601,1.0,0.0,3.0,1.0,0.0
12325860,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2486572265625,0.8986707925796509,0.3666909635066986,0.3312437832355499,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24859619140625,0.9880478978157043,0.4815467000007629,0.4566660225391388,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2486267089844,0.9727141857147216,0.4565156996250152,0.3199083209037781,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2486267089844,0.9413055181503296,0.4155710935592651,0.3946411609649658,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.248779296875,0.8155921697616577,0.2715731859207153,1.229170322418213,286.24859619140625,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.12762451171875,286.248046875,1.0,0.5962207913398743,1.0,1.0,0.0,1.0,-3.2797765731811523,3.2797679901123047,8.651711141283158e-06,2.53446102142334,0.9445995092391968,0.9445995092391968,0.0,107.63346099853516,131.0,26104.51171875,-0.0,2760.242431640625,1.0,283.1499938964844,285.3356628417969,291.5468444824219,293.2596130371094,293.1499938964844,293.1499938964844,283.1499938964844,20111.146484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363051176071167,1.0,0.0,0.0,2.857277631759644,2.8572919368743896,5.447512307910074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.201171875,0.0,724.0549926757812,1895.4371337890625,0.0,1908.190185546875,0.7097071409225464,1.0,0.0,3.0,1.0,0.0
12325920,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2486572265625,0.8986707925796509,0.3666909635066986,0.3312437832355499,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24859619140625,0.9880478978157043,0.4815467000007629,0.4566660225391388,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2486267089844,0.9727141857147216,0.4565156996250152,0.3199083209037781,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2486267089844,0.9413055181503296,0.4155710935592651,0.3946411609649658,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.248779296875,0.8155921697616577,0.2715731859207153,1.229170322418213,286.24859619140625,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.12762451171875,286.248046875,1.0,0.5962207913398743,1.0,1.0,0.0,1.0,-3.2797765731811523,3.2797679901123047,8.651711141283158e-06,2.53446102142334,0.9445995092391968,0.9445995092391968,0.0,107.63346099853516,131.0,26104.51171875,-0.0,2760.242431640625,1.0,283.1499938964844,285.3356628417969,291.5468444824219,293.2596130371094,293.1499938964844,293.1499938964844,283.1499938964844,20111.146484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363051176071167,1.0,0.0,0.0,2.857277631759644,2.8572919368743896,5.447512307910074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.201171875,0.0,724.0549926757812,1895.4371337890625,0.0,1908.190185546875,0.7097071409225464,1.0,0.0,3.0,1.0,0.0
12325980,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2264709472656,0.8731974363327026,0.3655787110328674,0.330689936876297,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.22637939453125,0.9628864526748656,0.4805145561695099,0.4561564028263092,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2264099121094,0.9448025822639464,0.4556748569011688,0.3196675479412079,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2264404296875,0.9116913080215454,0.4149254262447357,0.394495278596878,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265625,0.7933727502822876,0.2711866796016693,1.2296254634857178,286.22637939453125,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.12628173828125,286.2258605957031,1.0,0.6024643778800964,1.0,1.0,0.0,1.0,-3.279066801071167,3.27905797958374,8.647611139167566e-06,2.533773183822632,0.9540091156959534,0.9540091156959534,0.0,118.60299682617188,149.0,26484.982421875,-0.0,2819.749755859375,1.0,283.1499938964844,285.29644775390625,291.5905456542969,293.3271789550781,293.1499938964844,293.1499938964844,283.1499938964844,21101.029296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412055134773254,1.0,0.0,0.0,2.9517276287078857,2.951742887496948,5.813610073346354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.90234375,0.0,796.0693969726562,1895.4371337890625,0.0,1949.8624267578125,0.7325230240821838,1.0,0.0,3.0,1.0,0.0
12326040,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2264709472656,0.8731974363327026,0.3655787110328674,0.330689936876297,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.22637939453125,0.9628864526748656,0.4805145561695099,0.4561564028263092,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2264099121094,0.9448025822639464,0.4556748569011688,0.3196675479412079,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2264404296875,0.9116913080215454,0.4149254262447357,0.394495278596878,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265625,0.7933727502822876,0.2711866796016693,1.2296254634857178,286.22637939453125,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.12628173828125,286.2258605957031,1.0,0.6024643778800964,1.0,1.0,0.0,1.0,-3.279066801071167,3.27905797958374,8.647611139167566e-06,2.533773183822632,0.9540091156959534,0.9540091156959534,0.0,118.60299682617188,149.0,26484.982421875,-0.0,2819.749755859375,1.0,283.1499938964844,285.29644775390625,291.5905456542969,293.3271789550781,293.1499938964844,293.1499938964844,283.1499938964844,21101.029296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412055134773254,1.0,0.0,0.0,2.9517276287078857,2.951742887496948,5.813610073346354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.90234375,0.0,796.0693969726562,1895.4371337890625,0.0,1949.8624267578125,0.7325230240821838,1.0,0.0,3.0,1.0,0.0
12326100,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2128601074219,0.8598621487617493,0.3649805784225464,0.3304281532764435,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2127380371094,0.947175681591034,0.479960560798645,0.4559220373630523,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2127685546875,0.9283323884010316,0.4552104473114013,0.3195578753948211,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2127990722656,0.89714515209198,0.4145622849464416,0.3944398164749145,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2130126953125,0.7812116146087646,0.2709539234638214,1.2299357652664185,286.2127380371094,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.12530517578125,286.21197509765625,1.0,0.606288492679596,1.0,1.0,0.0,1.0,-3.278644561767578,3.2786359786987305,8.64538651512703e-06,2.533447742462158,0.958693504333496,0.958693504333496,0.0,125.453369140625,149.0,26694.123046875,-0.0,2857.19873046875,1.0,283.1499938964844,285.2735900878906,291.6111755371094,293.3606872558594,293.1499938964844,293.1499938964844,283.1499938964844,21732.15234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743816614151001,1.0,0.0,0.0,3.007755756378174,3.0077714920043945,6.036406148268725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.88720703125,0.0,841.1724853515625,1895.4371337890625,0.0,1972.1998291015625,0.7432916164398193,1.0,0.0,3.0,1.0,0.0
12326160,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2042541503906,0.8471558690071106,0.3643602430820465,0.3301622271537781,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.20416259765625,0.9307994246482848,0.4793849587440491,0.4556853771209717,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2041931152344,0.9122325778007508,0.4547216594219208,0.3194438517093658,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2041931152344,0.8833524584770203,0.4141762554645538,0.3943813443183899,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.204345703125,0.7694452404975891,0.2706983089447021,1.2302385568618774,286.20416259765625,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1241455078125,286.20361328125,1.0,0.6104149222373962,1.0,1.0,0.0,1.0,-3.2781968116760254,3.2781882286071777,8.643024557386525e-06,2.5331010818481445,0.9634544849395752,0.9634544849395752,0.0,132.90281677246094,167.0,26857.025390625,-0.0,2897.935546875,1.0,283.1499938964844,285.2579345703125,291.6302490234375,293.3905944824219,293.1499938964844,293.1499938964844,283.1499938964844,22138.0546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464084625244141,1.0,0.0,0.0,3.0478436946868896,3.047859907150269,6.198387154654483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.298828125,0.0,874.1492919921875,1895.4371337890625,0.0,1994.460693359375,0.7557311654090881,1.0,0.0,3.0,1.0,0.0
12326220,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1821594238281,0.8243392705917358,0.3630574345588684,0.3296224474906921,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820678710937,0.9010977745056152,0.4781713783740997,0.4552038908004761,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820983886719,0.8851885795593262,0.4536741971969604,0.3192046582698822,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.18212890625,0.858288586139679,0.4133400917053222,0.3942534923553467,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1822814941406,0.7483147978782654,0.2701259255409241,1.2307958602905271,286.1820678710937,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1214904785156,286.1815185546875,1.0,0.6192431449890137,1.0,1.0,0.0,1.0,-3.27719783782959,3.277189254760742,8.63774312165333e-06,2.5323235988616943,0.972936987876892,0.972936987876892,0.0,149.01394653320312,185.0,27216.380859375,-0.0,2985.93359375,1.0,283.1499938964844,285.2204284667969,291.666259765625,293.449462890625,293.1499938964844,293.1499938964844,283.1499938964844,23207.578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515751123428345,1.0,0.0,0.0,3.144492149353028,3.1445093154907227,6.597727519874752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.19091796875,0.0,957.6739501953124,1895.4371337890625,0.0,2039.09375,0.7790594696998596,1.0,0.0,3.0,1.0,0.0
12326280,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1821594238281,0.8243392705917358,0.3630574345588684,0.3296224474906921,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820678710937,0.9010977745056152,0.4781713783740997,0.4552038908004761,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820983886719,0.8851885795593262,0.4536741971969604,0.3192046582698822,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.18212890625,0.858288586139679,0.4133400917053222,0.3942534923553467,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1822814941406,0.7483147978782654,0.2701259255409241,1.2307958602905271,286.1820678710937,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1214904785156,286.1815185546875,1.0,0.6192431449890137,1.0,1.0,0.0,1.0,-3.27719783782959,3.277189254760742,8.63774312165333e-06,2.5323235988616943,0.972936987876892,0.972936987876892,0.0,149.01394653320312,185.0,27216.380859375,-0.0,2985.93359375,1.0,283.1499938964844,285.2204284667969,291.666259765625,293.449462890625,293.1499938964844,293.1499938964844,283.1499938964844,23207.578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515751123428345,1.0,0.0,0.0,3.144492149353028,3.1445093154907227,6.597727519874752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.19091796875,0.0,957.6739501953124,1895.4371337890625,0.0,2039.09375,0.7790594696998596,1.0,0.0,3.0,1.0,0.0
12326340,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16033935546875,0.8035591840744019,0.3616881072521209,0.3290579319000244,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1602478027344,0.8772552609443665,0.4768869280815124,0.4546933174133301,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1602783203125,0.8621986508369446,0.4525477290153503,0.3189380168914795,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1602783203125,0.8372034430503845,0.4124315083026886,0.3940946757793426,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1604309082031,0.7305737137794495,0.2694863379001617,1.231225848197937,286.1602478027344,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.1185302734375,286.1596984863281,1.0,0.6284773945808411,1.0,1.0,0.0,1.0,-3.2759108543396,3.275902271270752,8.630922820884734e-06,2.5313146114349365,0.9824612140655518,0.9824612140655518,0.0,166.13209533691406,188.0,27559.724609375,-0.0,3078.8818359375,1.0,283.1499938964844,285.18414306640625,291.6991882324219,293.5041198730469,293.1499938964844,293.1499938964844,283.1499938964844,24298.3125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565321922302246,1.0,0.0,0.0,3.240849256515503,3.2408676147460938,7.008272859820863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.52490234375,0.0,1046.0904541015625,1895.4371337890625,0.0,2082.225830078125,0.8023105263710022,1.0,0.0,3.0,1.0,0.0
12326400,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16033935546875,0.8035591840744019,0.3616881072521209,0.3290579319000244,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1602478027344,0.8772552609443665,0.4768869280815124,0.4546933174133301,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1602783203125,0.8621986508369446,0.4525477290153503,0.3189380168914795,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1602783203125,0.8372034430503845,0.4124315083026886,0.3940946757793426,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1604309082031,0.7305737137794495,0.2694863379001617,1.231225848197937,286.1602478027344,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.1185302734375,286.1596984863281,1.0,0.6284773945808411,1.0,1.0,0.0,1.0,-3.2759108543396,3.275902271270752,8.630922820884734e-06,2.5313146114349365,0.9824612140655518,0.9824612140655518,0.0,166.13209533691406,188.0,27559.724609375,-0.0,3078.8818359375,1.0,283.1499938964844,285.18414306640625,291.6991882324219,293.5041198730469,293.1499938964844,293.1499938964844,283.1499938964844,24298.3125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565321922302246,1.0,0.0,0.0,3.240849256515503,3.2408676147460938,7.008272859820863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.52490234375,0.0,1046.0904541015625,1895.4371337890625,0.0,2082.225830078125,0.8023105263710022,1.0,0.0,3.0,1.0,0.0
12326460,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1395568847656,0.7907264232635498,0.3602892756462097,0.3282279968261719,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1394958496094,0.8637580871582031,0.4755566716194153,0.4538925886154175,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1394958496094,0.8493713140487671,0.4513714611530304,0.3184531331062317,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1395263671875,0.8254132866859436,0.4114763736724853,0.393644779920578,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1396484375,0.720411479473114,0.2688083052635193,1.2303062677383425,286.13946533203125,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1156005859375,286.1390075683594,1.0,0.633564829826355,1.0,1.0,0.0,1.0,-3.271724224090576,3.2717156410217285,8.608906682638917e-06,2.5280916690826416,0.9921569228172302,0.9921569228172302,0.0,177.0984344482422,176.0,27891.203125,-0.0,3131.02197265625,1.0,283.1499938964844,285.1494445800781,291.7318115234375,293.5563049316406,293.1499938964844,293.1499938964844,283.1499938964844,25400.556640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606554627418518,1.0,0.0,0.0,3.3364527225494385,3.3364720344543457,7.427852324326523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.14013671875,0.0,1139.01513671875,1895.4371337890625,0.0,2118.324462890625,0.8253727555274963,1.0,0.0,3.0,1.0,0.0
12326520,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1395568847656,0.7907264232635498,0.3602892756462097,0.3282279968261719,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1394958496094,0.8637580871582031,0.4755566716194153,0.4538925886154175,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1394958496094,0.8493713140487671,0.4513714611530304,0.3184531331062317,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1395263671875,0.8254132866859436,0.4114763736724853,0.393644779920578,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1396484375,0.720411479473114,0.2688083052635193,1.2303062677383425,286.13946533203125,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1156005859375,286.1390075683594,1.0,0.633564829826355,1.0,1.0,0.0,1.0,-3.271724224090576,3.2717156410217285,8.608906682638917e-06,2.5280916690826416,0.9921569228172302,0.9921569228172302,0.0,177.0984344482422,176.0,27891.203125,-0.0,3131.02197265625,1.0,283.1499938964844,285.1494445800781,291.7318115234375,293.5563049316406,293.1499938964844,293.1499938964844,283.1499938964844,25400.556640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606554627418518,1.0,0.0,0.0,3.3364527225494385,3.3364720344543457,7.427852324326523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.14013671875,0.0,1139.01513671875,1895.4371337890625,0.0,2118.324462890625,0.8253727555274963,1.0,0.0,3.0,1.0,0.0
12326580,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1221923828125,0.7888049483299255,0.3589544296264648,0.3270506262779236,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1221618652344,0.8620025515556335,0.474253237247467,0.4526956975460052,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1221618652344,0.8477534055709839,0.450225681066513,0.3176769316196441,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1221618652344,0.8239635229110718,0.4105471670627594,0.3927978277206421,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222839355469,0.7191048264503479,0.2681671380996704,1.2275470495224,286.1221618652344,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1134033203125,286.1217956542969,1.0,0.6324032545089722,1.0,1.0,0.0,1.0,-3.263603925704956,3.2635953426361084,8.566203177906573e-06,2.521807909011841,1.0,1.0,0.0,177.66644287109375,164.0,28228.05078125,-0.0,3116.452392578125,1.0,283.1499938964844,285.1176452636719,291.77197265625,293.6144104003906,293.1499938964844,293.1499938964844,283.1499938964844,26534.38671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636237144470215,1.0,0.0,0.0,3.4308319091796875,3.430852174758911,7.854023351683281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4918.0673828125,0.0,1236.1591796875,1895.4371337890625,0.0,2144.43115234375,0.8481222987174988,1.0,0.0,3.0,1.0,0.0
12326640,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1221923828125,0.7888049483299255,0.3589544296264648,0.3270506262779236,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1221618652344,0.8620025515556335,0.474253237247467,0.4526956975460052,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1221618652344,0.8477534055709839,0.450225681066513,0.3176769316196441,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1221618652344,0.8239635229110718,0.4105471670627594,0.3927978277206421,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222839355469,0.7191048264503479,0.2681671380996704,1.2275470495224,286.1221618652344,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1134033203125,286.1217956542969,1.0,0.6324032545089722,1.0,1.0,0.0,1.0,-3.263603925704956,3.2635953426361084,8.566203177906573e-06,2.521807909011841,1.0,1.0,0.0,177.66644287109375,164.0,28228.05078125,-0.0,3116.452392578125,1.0,283.1499938964844,285.1176452636719,291.77197265625,293.6144104003906,293.1499938964844,293.1499938964844,283.1499938964844,26534.38671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636237144470215,1.0,0.0,0.0,3.4308319091796875,3.430852174758911,7.854023351683281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4918.0673828125,0.0,1236.1591796875,1895.4371337890625,0.0,2144.43115234375,0.8481222987174988,1.0,0.0,3.0,1.0,0.0
12326700,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11376953125,0.7902681827545166,0.358333021402359,0.3264113068580627,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1137084960937,0.863685131072998,0.473631888628006,0.4520285129547119,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1137084960937,0.8493831157684326,0.449685275554657,0.317239761352539,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1137390136719,0.8255292177200317,0.4101126194000244,0.3923051655292511,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.11383056640625,0.7204661965370178,0.2678824961185455,1.2258610725402832,286.1137084960937,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.1127624511719,286.11334228515625,1.0,0.6305592060089111,1.0,1.0,0.0,1.0,-3.258887767791748,3.2588791847229004,8.541375791537575e-06,2.518129348754883,1.0,1.0,0.0,175.5301513671875,164.0,28413.193359375,-0.0,3094.302734375,1.0,283.1499938964844,285.101318359375,291.7959289550781,293.6478576660156,293.1499938964844,293.1499938964844,283.1499938964844,27333.439453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648560404777527,1.0,0.0,0.0,3.482339382171631,3.482360363006592,8.09162031600863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.6845703125,0.0,1292.649169921875,1895.4371337890625,0.0,2155.29833984375,0.8579056859016418,1.0,0.0,3.0,1.0,0.0
12326760,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.11138916015625,0.7928394675254822,0.3577483892440796,0.3257608413696289,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11138916015625,0.866546630859375,0.4730383157730102,0.4513411819934845,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11138916015625,0.8521382212638855,0.4491739571094513,0.3167883157730102,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11138916015625,0.8281365036964417,0.4097048938274383,0.3917922079563141,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.11138916015625,0.7227321863174438,0.2676277160644531,1.2240996360778809,286.11138916015625,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.11248779296875,286.1113586425781,1.0,0.6281527280807495,1.0,1.0,0.0,1.0,-3.254001379013061,3.253992795944214,8.515669833286665e-06,2.5143096446990967,1.0,1.0,0.0,172.3669891357422,152.0,28577.279296875,-0.0,3066.142578125,1.0,283.1499938964844,285.09307861328125,291.82177734375,293.68194580078125,293.1499938964844,293.1499938964844,283.1499938964844,27861.76171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659463882446289,1.0,0.0,0.0,3.515833139419556,3.515854597091675,8.2480221408332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4949.8974609375,0.0,1330.3079833984375,1895.4371337890625,0.0,2164.927734375,0.8689000606536865,1.0,0.0,3.0,1.0,0.0
12326820,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.10693359375,0.8006147742271423,0.3566791713237762,0.3244778215885162,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10693359375,0.8751312494277954,0.4719319343566894,0.4499640166759491,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.10693359375,0.860400915145874,0.4482331275939941,0.3158852756023407,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.10693359375,0.8358429670333862,0.4089676737785339,0.3907611072063446,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1069030761719,0.7293655276298523,0.2672072350978851,1.2205954790115356,286.10693359375,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1128845214844,286.1070556640625,1.0,0.6222268342971802,1.0,1.0,0.0,1.0,-3.244262456893921,3.2442541122436523,8.464505299343728e-06,2.506678342819214,1.0,1.0,0.0,163.9620819091797,140.0,28998.560546875,-0.0,2998.627197265625,1.0,283.1499938964844,285.0784912109375,291.8820495605469,293.7640991210937,293.1499938964844,293.1499938964844,283.1499938964844,29118.609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683268189430237,1.0,0.0,0.0,3.5942583084106445,3.594280481338501,8.620091307420807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.12109375,0.0,1421.33154296875,1895.4371337890625,0.0,2185.994873046875,0.8881081938743591,1.0,0.0,3.0,1.0,0.0
12326880,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.10693359375,0.8006147742271423,0.3566791713237762,0.3244778215885162,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10693359375,0.8751312494277954,0.4719319343566894,0.4499640166759491,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.10693359375,0.860400915145874,0.4482331275939941,0.3158852756023407,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.10693359375,0.8358429670333862,0.4089676737785339,0.3907611072063446,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1069030761719,0.7293655276298523,0.2672072350978851,1.2205954790115356,286.10693359375,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1128845214844,286.1070556640625,1.0,0.6222268342971802,1.0,1.0,0.0,1.0,-3.244262456893921,3.2442541122436523,8.464505299343728e-06,2.506678342819214,1.0,1.0,0.0,163.9620819091797,140.0,28998.560546875,-0.0,2998.627197265625,1.0,283.1499938964844,285.0784912109375,291.8820495605469,293.7640991210937,293.1499938964844,293.1499938964844,283.1499938964844,29118.609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683268189430237,1.0,0.0,0.0,3.5942583084106445,3.594280481338501,8.620091307420807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.12109375,0.0,1421.33154296875,1895.4371337890625,0.0,2185.994873046875,0.8881081938743591,1.0,0.0,3.0,1.0,0.0
12326940,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1073303222656,0.8110918998718262,0.3557276725769043,0.3232410252094269,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1073608398437,0.8869268894195557,0.4709254205226898,0.4486162960529327,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1073608398437,0.8718118667602539,0.4473909735679626,0.315003752708435,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1073303222656,0.846400797367096,0.4083265960216522,0.3897561728954315,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.10723876953125,0.7383439540863037,0.2668972611427307,1.2172808647155762,286.1073608398437,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1143493652344,286.107666015625,1.0,0.6154093742370605,1.0,1.0,0.0,1.0,-3.2348997592926025,3.234891176223755,8.415405318373814e-06,2.499319553375244,1.0,1.0,0.0,153.87620544433594,128.0,29439.955078125,-0.0,2923.01318359375,1.0,283.1499938964844,285.0682373046875,291.9503479003906,293.8570556640625,293.1499938964844,293.1499938964844,283.1499938964844,30325.626953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712259292602539,1.0,0.0,0.0,3.6679961681365967,3.6680192947387695,8.977409606814035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.71826171875,0.0,1510.6165771484375,1895.4371337890625,0.0,2211.732421875,0.906186819076538,1.0,0.0,3.0,1.0,0.0
12327000,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1073303222656,0.8110918998718262,0.3557276725769043,0.3232410252094269,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1073608398437,0.8869268894195557,0.4709254205226898,0.4486162960529327,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1073608398437,0.8718118667602539,0.4473909735679626,0.315003752708435,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1073303222656,0.846400797367096,0.4083265960216522,0.3897561728954315,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.10723876953125,0.7383439540863037,0.2668972611427307,1.2172808647155762,286.1073608398437,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1143493652344,286.107666015625,1.0,0.6154093742370605,1.0,1.0,0.0,1.0,-3.2348997592926025,3.234891176223755,8.415405318373814e-06,2.499319553375244,1.0,1.0,0.0,153.87620544433594,128.0,29439.955078125,-0.0,2923.01318359375,1.0,283.1499938964844,285.0682373046875,291.9503479003906,293.8570556640625,293.1499938964844,293.1499938964844,283.1499938964844,30325.626953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712259292602539,1.0,0.0,0.0,3.6679961681365967,3.6680192947387695,8.977409606814035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.71826171875,0.0,1510.6165771484375,1895.4371337890625,0.0,2211.732421875,0.906186819076538,1.0,0.0,3.0,1.0,0.0
12327060,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.823336124420166,0.3548766374588012,0.3220628201961517,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.901659369468689,0.4700074791908264,0.4473176896572113,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119384765625,0.8862029314041138,0.4466341733932495,0.3141565918922424,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119384765625,0.8598002195358276,0.4077700078487396,0.388796716928482,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117858886719,0.7496901750564575,0.2666845619678497,1.2142428159713743,286.1119689941406,285.0987854003906,294.0299987792969,289.00738525390625,294.0288391113281,297.1166076660156,286.1123962402344,1.0,0.608120322227478,1.0,1.0,0.0,1.0,-3.226094961166382,3.2260866165161133,8.369308488909155e-06,2.492377519607544,1.0,1.0,0.0,142.889892578125,116.0,29903.142578125,-0.0,2844.025390625,1.0,283.1499938964844,285.06158447265625,292.0238952636719,293.9572448730469,293.1499938964844,293.1499938964844,283.1499938964844,31499.126953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745581269264221,1.0,0.0,0.0,3.73829197883606,3.738316059112549,9.324804750576732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.1826171875,0.0,1599.143310546875,1895.4371337890625,0.0,2241.4208984375,0.9234346151351928,1.0,0.0,3.0,1.0,0.0
12327120,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.823336124420166,0.3548766374588012,0.3220628201961517,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.901659369468689,0.4700074791908264,0.4473176896572113,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119384765625,0.8862029314041138,0.4466341733932495,0.3141565918922424,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119384765625,0.8598002195358276,0.4077700078487396,0.388796716928482,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117858886719,0.7496901750564575,0.2666845619678497,1.2142428159713743,286.1119689941406,285.0987854003906,294.0299987792969,289.00738525390625,294.0288391113281,297.1166076660156,286.1123962402344,1.0,0.608120322227478,1.0,1.0,0.0,1.0,-3.226094961166382,3.2260866165161133,8.369308488909155e-06,2.492377519607544,1.0,1.0,0.0,142.889892578125,116.0,29903.142578125,-0.0,2844.025390625,1.0,283.1499938964844,285.06158447265625,292.0238952636719,293.9572448730469,293.1499938964844,293.1499938964844,283.1499938964844,31499.126953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745581269264221,1.0,0.0,0.0,3.73829197883606,3.738316059112549,9.324804750576732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.1826171875,0.0,1599.143310546875,1895.4371337890625,0.0,2241.4208984375,0.9234346151351928,1.0,0.0,3.0,1.0,0.0
12327180,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11993408203125,0.8378358483314514,0.3541126549243927,0.3209461271762848,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200256347656,0.9207359552383424,0.4691685438156128,0.4460752010345459,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200256347656,0.9037059545516968,0.4459523260593414,0.3133482038974762,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1199951171875,0.8764033913612366,0.4072880446910858,0.3878894746303558,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11981201171875,0.7638230919837952,0.2665567100048065,1.2115024328231812,286.1200256347656,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.11944580078125,286.12060546875,1.0,0.6005829572677612,1.0,1.0,0.0,1.0,-3.2178993225097656,3.217890977859497,8.326457646035124e-06,2.485893726348877,1.0,1.0,0.0,131.42404174804688,104.0,30387.787109375,-0.0,2764.07080078125,1.0,283.1499938964844,285.057861328125,292.1015930175781,294.063232421875,293.1499938964844,293.1499938964844,283.1499938964844,32650.16015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781912088394165,1.0,0.0,0.0,3.805981159210205,3.8060061931610094,9.665549214332714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.2412109375,0.0,1687.5928955078125,1895.4371337890625,0.0,2273.91552734375,0.9400516748428344,1.0,0.0,3.0,1.0,0.0
12327240,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11993408203125,0.8378358483314514,0.3541126549243927,0.3209461271762848,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200256347656,0.9207359552383424,0.4691685438156128,0.4460752010345459,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200256347656,0.9037059545516968,0.4459523260593414,0.3133482038974762,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1199951171875,0.8764033913612366,0.4072880446910858,0.3878894746303558,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11981201171875,0.7638230919837952,0.2665567100048065,1.2115024328231812,286.1200256347656,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.11944580078125,286.12060546875,1.0,0.6005829572677612,1.0,1.0,0.0,1.0,-3.2178993225097656,3.217890977859497,8.326457646035124e-06,2.485893726348877,1.0,1.0,0.0,131.42404174804688,104.0,30387.787109375,-0.0,2764.07080078125,1.0,283.1499938964844,285.057861328125,292.1015930175781,294.063232421875,293.1499938964844,293.1499938964844,283.1499938964844,32650.16015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781912088394165,1.0,0.0,0.0,3.805981159210205,3.8060061931610094,9.665549214332714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.2412109375,0.0,1687.5928955078125,1895.4371337890625,0.0,2273.91552734375,0.9400516748428344,1.0,0.0,3.0,1.0,0.0
12327300,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1231689453125,0.8462809324264526,0.3537594676017761,0.3204120695590973,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.12322998046875,0.9322800040245056,0.4687759578227997,0.4454770386219024,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12322998046875,0.9143816828727722,0.4456365704536438,0.312960147857666,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1231994628906,0.8860830068588257,0.4070722758769989,0.3874571621417999,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1230773925781,0.7721323370933533,0.2665211260318756,1.2102463245391846,286.12322998046875,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,297.1210021972656,286.1236877441406,1.0,0.596761167049408,1.0,1.0,0.0,1.0,-3.214040517807007,3.2140321731567383,8.306299605465028e-06,2.482832670211792,1.0,1.0,0.0,125.58488464355467,104.0,30656.48828125,-0.0,2724.146484375,1.0,283.1499938964844,285.0544738769531,292.1420288085937,294.1191101074219,293.1499938964844,293.1499938964844,283.1499938964844,33355.765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801082730293274,1.0,0.0,0.0,3.8468871116638175,3.8469126224517822,9.874432862488902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.58740234375,0.0,1742.59375,1895.4371337890625,0.0,2291.1123046875,0.9472838044166564,1.0,0.0,3.0,1.0,0.0
12327360,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.130859375,0.8557404279708862,0.3534260988235473,0.3198901116847992,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1309509277344,0.9447867274284364,0.4684017896652221,0.4448909163475036,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13092041015625,0.9267701506614684,0.4453382194042206,0.3125799000263214,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1308898925781,0.896777868270874,0.4068735539913177,0.3870361149311065,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307067871094,0.7813807129859924,0.2665037512779236,1.2090550661087036,286.1309509277344,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.1226501464844,286.1316223144531,1.0,0.5929157733917236,1.0,1.0,0.0,1.0,-3.2103116512298584,3.21030330657959,8.286829142889474e-06,2.4798688888549805,1.0,1.0,0.0,119.70372772216795,92.0,30892.33984375,-0.0,2684.3486328125,1.0,283.1499938964844,285.0565490722656,292.1828918457031,294.1742553710937,293.1499938964844,293.1499938964844,283.04998779296875,33786.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820393443107605,1.0,0.0,0.0,3.871631622314453,3.871657371520996,1.0001872396969702e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.8564453125,0.0,1776.4375,1895.4371337890625,0.0,2308.4697265625,0.9551742672920228,1.0,0.0,3.0,1.0,0.0
12327420,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878601074219,0.8778330087661743,0.352518618106842,0.3187277913093567,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.087890625,0.9708046913146972,0.4674346446990967,0.4436081349849701,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.087890625,0.954377830028534,0.4444957673549652,0.3117241263389587,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.087890625,0.9225616455078124,0.4062845110893249,0.3860992193222046,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877685546875,0.8025299906730652,0.2663496434688568,1.2064435482025146,286.0879211425781,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.1246643066406,286.0883178710937,1.0,0.5851097702980042,1.0,1.0,0.0,1.0,-3.202077865600586,3.2020695209503174,8.244021046266425e-06,2.4733660221099854,1.0,1.0,0.0,108.0314483642578,95.0,31822.654296875,-0.0,2603.969482421875,1.0,283.05206298828125,284.9896240234375,292.2882385253906,294.34490966796875,293.1499938964844,293.1499938964844,282.75,34735.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791623592376709,1.0,0.0,0.0,3.9256303310394287,3.925657033920288,1.0282816447215737e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.14111328125,0.0,1851.808837890625,1895.4371337890625,0.0,2395.1015625,0.9663522243499756,1.0,0.0,3.0,1.0,0.0
12327480,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878601074219,0.8778330087661743,0.352518618106842,0.3187277913093567,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.087890625,0.9708046913146972,0.4674346446990967,0.4436081349849701,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.087890625,0.954377830028534,0.4444957673549652,0.3117241263389587,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.087890625,0.9225616455078124,0.4062845110893249,0.3860992193222046,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877685546875,0.8025299906730652,0.2663496434688568,1.2064435482025146,286.0879211425781,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.1246643066406,286.0883178710937,1.0,0.5851097702980042,1.0,1.0,0.0,1.0,-3.202077865600586,3.2020695209503174,8.244021046266425e-06,2.4733660221099854,1.0,1.0,0.0,108.0314483642578,95.0,31822.654296875,-0.0,2603.969482421875,1.0,283.05206298828125,284.9896240234375,292.2882385253906,294.34490966796875,293.1499938964844,293.1499938964844,282.75,34735.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791623592376709,1.0,0.0,0.0,3.9256303310394287,3.925657033920288,1.0282816447215737e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.14111328125,0.0,1851.808837890625,1895.4371337890625,0.0,2395.1015625,0.9663522243499756,1.0,0.0,3.0,1.0,0.0
