time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12327540,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9315185546875,0.8867560029029846,0.3508101999759674,0.3172566890716553,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9314880371094,0.9801098704338074,0.4657139778137207,0.4420407116413116,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9314880371094,0.9646971821784972,0.4428392350673675,0.3106213510036468,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9314880371094,0.9338600039482116,0.4050217568874359,0.3849386572837829,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9315795898437,0.8111687302589417,0.2657079398632049,1.2034673690795898,285.93145751953125,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.1221618652344,285.93133544921875,1.0,0.5813469290733337,1.0,1.0,0.0,1.0,-3.1921274662017822,3.1921193599700928,8.192509994842112e-06,2.4655373096466064,1.0,1.0,0.0,103.28468322753906,98.0,33581.69921875,-0.0,2558.352783203125,1.0,282.7560119628906,284.7870178222656,292.41900634765625,294.60552978515625,293.1499938964844,293.1499938964844,282.45001220703125,35244.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127931356430054,1.0,0.0,0.0,3.954308032989502,3.954334974288941,1.043360157382267e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.69970703125,0.0,1892.6898193359373,1895.4371337890625,0.0,2588.9384765625,0.973175048828125,1.0,0.0,3.0,1.0,0.0
12327600,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9315185546875,0.8867560029029846,0.3508101999759674,0.3172566890716553,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9314880371094,0.9801098704338074,0.4657139778137207,0.4420407116413116,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9314880371094,0.9646971821784972,0.4428392350673675,0.3106213510036468,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9314880371094,0.9338600039482116,0.4050217568874359,0.3849386572837829,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9315795898437,0.8111687302589417,0.2657079398632049,1.2034673690795898,285.93145751953125,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.1221618652344,285.93133544921875,1.0,0.5813469290733337,1.0,1.0,0.0,1.0,-3.1921274662017822,3.1921193599700928,8.192509994842112e-06,2.4655373096466064,1.0,1.0,0.0,103.28468322753906,98.0,33581.69921875,-0.0,2558.352783203125,1.0,282.7560119628906,284.7870178222656,292.41900634765625,294.60552978515625,293.1499938964844,293.1499938964844,282.45001220703125,35244.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127931356430054,1.0,0.0,0.0,3.954308032989502,3.954334974288941,1.043360157382267e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.69970703125,0.0,1892.6898193359373,1895.4371337890625,0.0,2588.9384765625,0.973175048828125,1.0,0.0,3.0,1.0,0.0
12327660,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7679138183594,0.8846938014030457,0.3484599590301513,0.3152774572372436,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7678527832031,0.9785476922988892,0.4633156657218933,0.4399341642856598,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7678527832031,0.9629024863243104,0.4404861330986023,0.309097021818161,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.76788330078125,0.9321143627166748,0.4031323194503784,0.3832984268665313,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7680053710937,0.8099955320358276,0.2645445168018341,1.1988238096237185,285.7678527832031,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.114501953125,285.767578125,1.0,0.5791608095169067,1.0,1.0,0.0,1.0,-3.177830219268799,3.1778221130371094,8.118893674691208e-06,2.4543349742889404,1.0,1.0,0.0,102.7391586303711,101.0,35409.5234375,-0.0,2527.310546875,1.0,282.4559631347656,284.5882568359375,292.51190185546875,294.81707763671875,293.1499938964844,293.1499938964844,282.1499938964844,35549.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344178795814514,1.0,0.0,0.0,3.971399784088135,3.971426963806152,1.052399170475837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.5283203125,0.0,1917.338623046875,1895.4371337890625,0.0,2789.60888671875,0.977240800857544,1.0,0.0,3.0,1.0,0.0
12327720,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7679138183594,0.8846938014030457,0.3484599590301513,0.3152774572372436,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7678527832031,0.9785476922988892,0.4633156657218933,0.4399341642856598,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7678527832031,0.9629024863243104,0.4404861330986023,0.309097021818161,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.76788330078125,0.9321143627166748,0.4031323194503784,0.3832984268665313,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7680053710937,0.8099955320358276,0.2645445168018341,1.1988238096237185,285.7678527832031,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.114501953125,285.767578125,1.0,0.5791608095169067,1.0,1.0,0.0,1.0,-3.177830219268799,3.1778221130371094,8.118893674691208e-06,2.4543349742889404,1.0,1.0,0.0,102.7391586303711,101.0,35409.5234375,-0.0,2527.310546875,1.0,282.4559631347656,284.5882568359375,292.51190185546875,294.81707763671875,293.1499938964844,293.1499938964844,282.1499938964844,35549.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344178795814514,1.0,0.0,0.0,3.971399784088135,3.971426963806152,1.052399170475837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.5283203125,0.0,1917.338623046875,1895.4371337890625,0.0,2789.60888671875,0.977240800857544,1.0,0.0,3.0,1.0,0.0
12327780,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6044311523437,0.8788933753967285,0.3462513983249664,0.3134703636169433,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.60418701171875,0.97309809923172,0.4610214233398437,0.4379597008228302,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6042175292969,0.95680171251297,0.4382283985614776,0.3076648712158203,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.60430908203125,0.9257166981697084,0.4012660086154938,0.3817174732685089,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60479736328125,0.8052364587783813,0.2633059024810791,1.1940248012542725,285.6041564941406,284.95001220703125,294.49395751953125,289.4938049316406,294.492431640625,297.1058654785156,285.6026916503906,1.0,0.5779241919517517,1.0,1.0,0.0,1.0,-3.163893461227417,3.1638853549957275,8.047474693739787e-06,2.4434239864349365,1.0,1.0,0.0,103.81804656982422,101.0,37141.69140625,-0.0,2505.989013671875,1.0,282.16241455078125,284.3964538574219,292.5924377441406,295.01617431640625,293.1499938964844,293.1499938964844,282.1499938964844,35705.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523567318916321,1.0,0.0,0.0,3.9800620079040527,3.9800891876220703,1.0569949608907336e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.138671875,0.0,1929.911865234375,1895.4371337890625,0.0,2957.34912109375,0.97930109500885,1.0,0.0,3.0,1.0,0.0
12327840,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004333496094,0.8772175908088684,0.3457605838775635,0.3130231201648712,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6003723144531,0.9714499115943908,0.4605028033256531,0.4374707639217376,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.60040283203125,0.9549728631973268,0.4377241730690002,0.3073096871376037,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60040283203125,0.9238315224647522,0.4008404016494751,0.3813199400901794,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.8037959933280945,0.2630145251750946,1.1927815675735474,285.6003723144531,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.1038818359375,285.60009765625,1.0,0.5776714086532593,1.0,1.0,0.0,1.0,-3.160367488861084,3.1603593826293945,8.029428499867208e-06,2.4406521320343018,1.0,1.0,0.0,104.19451141357422,104.0,37239.23828125,-0.0,2501.17919921875,1.0,282.15594482421875,284.392578125,292.59344482421875,295.0121765136719,293.1499938964844,293.1499938964844,281.8500061035156,35732.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541650176048279,1.0,0.0,0.0,3.981568098068237,3.981595516204834,1.057795202541456e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.2568359375,0.0,1932.103759765625,1895.4371337890625,0.0,2974.295654296875,0.979659378528595,1.0,0.0,3.0,1.0,0.0
12327900,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4673156738281,0.8727021217346191,0.3443299829959869,0.3118628263473511,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660949707031,0.9668532609939576,0.4590018391609192,0.4361850023269653,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662780761719,0.949921190738678,0.4362565577030182,0.306384265422821,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46661376953125,0.9187268614768982,0.399599939584732,0.3802720904350281,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4689025878906,0.799857497215271,0.2621594667434692,1.1894558668136597,285.4660339355469,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,297.0982360839844,285.45904541015625,1.0,0.5770514011383057,1.0,1.0,0.0,1.0,-3.151056289672852,3.151048183441162,7.981913768162485e-06,2.4333508014678955,1.0,1.0,0.0,105.27294158935548,104.0,38699.71484375,-0.0,2488.97314453125,1.0,281.89306640625,284.2291564941406,292.6604919433594,295.2115783691406,293.1499938964844,293.1499938964844,281.8500061035156,35793.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658185005187988,1.0,0.0,0.0,3.984982490539551,3.985009670257568,1.059610099218844e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.48779296875,0.0,1937.0784912109373,1895.4371337890625,0.0,3083.584228515625,0.9804714322090148,1.0,0.0,3.0,1.0,0.0
12327960,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4312744140625,0.8674997091293335,0.3428203165531158,0.3105709254741668,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43121337890625,0.9613109827041626,0.4574133157730102,0.434764415025711,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.43121337890625,0.9439015984535216,0.4347043633460998,0.3053550720214844,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4312438964844,0.9128798842430116,0.3982748985290527,0.3791011869907379,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4313659667969,0.7952511310577393,0.261228859424591,1.185685634613037,285.43121337890625,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,297.0920715332031,285.430908203125,1.0,0.5764330625534058,1.0,1.0,0.0,1.0,-3.1406173706054688,3.1406095027923584,7.928841114335228e-06,2.425177335739136,1.0,1.0,0.0,106.61949920654295,107.0,39026.31640625,-0.0,2476.09716796875,1.0,281.8557434082031,284.196044921875,292.6736755371094,295.2016906738281,293.1499938964844,293.1499938964844,281.54998779296875,35840.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718961477279663,1.0,0.0,0.0,3.987614393234253,3.9876418113708496,1.0610102663122234e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.544921875,0.0,1940.919189453125,1895.4371337890625,0.0,3140.596923828125,0.9810974597930908,1.0,0.0,3.0,1.0,0.0
12328020,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.26031494140625,0.8571690917015076,0.3397034704685211,0.3079684376716614,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.26025390625,0.9495108127593994,0.4541098475456238,0.4318653643131256,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26025390625,0.9314159154891968,0.4314821362495422,0.3032672107219696,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2602844238281,0.9017218947410583,0.3955011069774627,0.3766942322254181,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26043701171875,0.7859017848968506,0.2592543959617615,1.1777781248092651,285.26025390625,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.079833984375,285.2598571777344,1.0,0.5752366185188293,1.0,1.0,0.0,1.0,-3.1190927028656006,3.1190848350524902,7.819942766218446e-06,2.408313512802124,1.0,1.0,0.0,109.5046844482422,110.0,40769.59765625,-0.0,2450.3466796875,1.0,281.55584716796875,283.99853515625,292.7548217773437,295.3896484375,293.1499938964844,293.1499938964844,281.25,35905.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879491686820984,1.0,0.0,0.0,3.991206645965576,3.991234064102173,1.0629227062963764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.712890625,0.0,1946.1693115234373,1895.4371337890625,0.0,3291.023193359375,0.9819517731666564,1.0,0.0,3.0,1.0,0.0
12328080,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.26031494140625,0.8571690917015076,0.3397034704685211,0.3079684376716614,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.26025390625,0.9495108127593994,0.4541098475456238,0.4318653643131256,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26025390625,0.9314159154891968,0.4314821362495422,0.3032672107219696,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2602844238281,0.9017218947410583,0.3955011069774627,0.3766942322254181,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26043701171875,0.7859017848968506,0.2592543959617615,1.1777781248092651,285.26025390625,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.079833984375,285.2598571777344,1.0,0.5752366185188293,1.0,1.0,0.0,1.0,-3.1190927028656006,3.1190848350524902,7.819942766218446e-06,2.408313512802124,1.0,1.0,0.0,109.5046844482422,110.0,40769.59765625,-0.0,2450.3466796875,1.0,281.55584716796875,283.99853515625,292.7548217773437,295.3896484375,293.1499938964844,293.1499938964844,281.25,35905.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879491686820984,1.0,0.0,0.0,3.991206645965576,3.991234064102173,1.0629227062963764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.712890625,0.0,1946.1693115234373,1895.4371337890625,0.0,3291.023193359375,0.9819517731666564,1.0,0.0,3.0,1.0,0.0
12328140,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.8469619750976562,0.3364389538764953,0.3052394092082977,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.9369378685951232,0.4506226778030395,0.4287991225719452,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.9186827540397644,0.4280834794044494,0.3010614812374115,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.8909595012664795,0.3925516307353973,0.3741268813610077,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.7764649391174316,0.2571296989917755,1.1692132949829102,285.0863342285156,284.95001220703125,294.76873779296875,289.77716064453125,294.7672119140625,297.0676574707031,285.0858459472656,1.0,0.5739867091178894,1.0,1.0,0.0,1.0,-3.096090316772461,3.0960824489593506,7.704409654252231e-06,2.3902957439422607,1.0,1.0,0.0,112.6004867553711,113.0,42469.13671875,-0.0,2423.2119140625,1.0,281.2557983398437,283.7989807128906,292.8365783691406,295.5763244628906,293.1499938964844,293.1499938964844,280.95001220703125,35943.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026811718940736,1.0,0.0,0.0,3.993340015411377,3.9933674335479736,1.0640593472999171e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.9560546875,0.0,1949.2918701171875,1895.4371337890625,0.0,3428.56396484375,0.9824591875076294,1.0,0.0,3.0,1.0,0.0
12328200,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.8469619750976562,0.3364389538764953,0.3052394092082977,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.9369378685951232,0.4506226778030395,0.4287991225719452,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.9186827540397644,0.4280834794044494,0.3010614812374115,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.8909595012664795,0.3925516307353973,0.3741268813610077,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.7764649391174316,0.2571296989917755,1.1692132949829102,285.0863342285156,284.95001220703125,294.76873779296875,289.77716064453125,294.7672119140625,297.0676574707031,285.0858459472656,1.0,0.5739867091178894,1.0,1.0,0.0,1.0,-3.096090316772461,3.0960824489593506,7.704409654252231e-06,2.3902957439422607,1.0,1.0,0.0,112.6004867553711,113.0,42469.13671875,-0.0,2423.2119140625,1.0,281.2557983398437,283.7989807128906,292.8365783691406,295.5763244628906,293.1499938964844,293.1499938964844,280.95001220703125,35943.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026811718940736,1.0,0.0,0.0,3.993340015411377,3.9933674335479736,1.0640593472999171e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.9560546875,0.0,1949.2918701171875,1895.4371337890625,0.0,3428.56396484375,0.9824591875076294,1.0,0.0,3.0,1.0,0.0
12328260,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8371330499649048,0.3330393135547638,0.3023924827575683,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9242567420005798,0.4469655454158783,0.4255761504173279,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9066314101219176,0.4245153367519378,0.2987420856952667,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8804207444190979,0.3894449770450592,0.3714129328727722,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7672648429870605,0.2548754811286926,1.160076141357422,284.90936279296875,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.05572509765625,284.9088134765625,1.0,0.5726409554481506,1.0,1.0,0.0,1.0,-3.0717573165893555,3.071749687194824,7.583143087686039e-06,2.371241331100464,0.9990115165710448,0.9990115165710448,0.0,115.79013061523438,116.0,44117.91015625,-0.0,2394.411865234375,1.0,280.9557800292969,283.5973815917969,292.9175109863281,295.7599182128906,293.1499938964844,293.1499938964844,280.6499938964844,35994.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916280210018158,1.0,0.0,0.0,3.993882417678833,3.9939098358154297,1.0643484529282432e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.53271484375,0.0,1950.4222412109373,1895.4371337890625,0.0,3554.791259765625,0.9826089143753052,1.0,0.0,3.0,1.0,0.0
12328320,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8371330499649048,0.3330393135547638,0.3023924827575683,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9242567420005798,0.4469655454158783,0.4255761504173279,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9066314101219176,0.4245153367519378,0.2987420856952667,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8804207444190979,0.3894449770450592,0.3714129328727722,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7672648429870605,0.2548754811286926,1.160076141357422,284.90936279296875,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.05572509765625,284.9088134765625,1.0,0.5726409554481506,1.0,1.0,0.0,1.0,-3.0717573165893555,3.071749687194824,7.583143087686039e-06,2.371241331100464,0.9990115165710448,0.9990115165710448,0.0,115.79013061523438,116.0,44117.91015625,-0.0,2394.411865234375,1.0,280.9557800292969,283.5973815917969,292.9175109863281,295.7599182128906,293.1499938964844,293.1499938964844,280.6499938964844,35994.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916280210018158,1.0,0.0,0.0,3.993882417678833,3.9939098358154297,1.0643484529282432e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.53271484375,0.0,1950.4222412109373,1895.4371337890625,0.0,3554.791259765625,0.9826089143753052,1.0,0.0,3.0,1.0,0.0
12328380,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73028564453125,0.8277052044868469,0.3295188844203949,0.2994371950626373,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301940917969,0.9121045470237732,0.4431522786617279,0.4222062528133392,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301940917969,0.8957948684692383,0.4207871854305267,0.2963111996650696,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.730224609375,0.8702859282493591,0.3861988484859466,0.3685676157474518,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304382324219,0.7584529519081116,0.2525078952312469,1.1504288911819458,284.73016357421875,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0441589355469,284.7295837402344,1.0,0.5711843967437744,1.0,1.0,0.0,1.0,-3.046212673187256,3.046205282211304,7.456887942680623e-06,2.3512446880340576,0.9945432543754578,0.9945432543754578,0.0,119.01297760009766,119.0,45700.73046875,-0.0,2363.9150390625,1.0,280.6557006835937,283.39471435546875,292.9963684082031,295.938232421875,293.1499938964844,293.1499938964844,280.3500061035156,36121.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288181066513062,1.0,0.0,0.0,3.989851474761963,3.98987889289856,1.0622010222505196e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6979.0,0.0,1946.1522216796875,1895.4371337890625,0.0,3670.302978515625,0.9817669987678528,1.0,0.0,3.0,1.0,0.0
12328440,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73028564453125,0.8277052044868469,0.3295188844203949,0.2994371950626373,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301940917969,0.9121045470237732,0.4431522786617279,0.4222062528133392,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301940917969,0.8957948684692383,0.4207871854305267,0.2963111996650696,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.730224609375,0.8702859282493591,0.3861988484859466,0.3685676157474518,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304382324219,0.7584529519081116,0.2525078952312469,1.1504288911819458,284.73016357421875,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0441589355469,284.7295837402344,1.0,0.5711843967437744,1.0,1.0,0.0,1.0,-3.046212673187256,3.046205282211304,7.456887942680623e-06,2.3512446880340576,0.9945432543754578,0.9945432543754578,0.0,119.01297760009766,119.0,45700.73046875,-0.0,2363.9150390625,1.0,280.6557006835937,283.39471435546875,292.9963684082031,295.938232421875,293.1499938964844,293.1499938964844,280.3500061035156,36121.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288181066513062,1.0,0.0,0.0,3.989851474761963,3.98987889289856,1.0622010222505196e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6979.0,0.0,1946.1522216796875,1895.4371337890625,0.0,3670.302978515625,0.9817669987678528,1.0,0.0,3.0,1.0,0.0
12328500,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59063720703125,0.8232403993606567,0.3277336359024048,0.2979665994644165,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5892333984375,0.9065908193588256,0.4412067234516144,0.4205105900764465,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5894470214844,0.8907034397125244,0.4188847839832306,0.2950911521911621,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5898132324219,0.8655328154563904,0.3845409750938415,0.3671340048313141,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5923767089844,0.7543277144432068,0.2512977123260498,1.1455398797988892,284.58917236328125,284.95001220703125,294.9719543457031,289.9881896972656,294.9705505371094,297.0387268066406,284.5813903808594,1.0,0.5704274773597717,1.0,1.0,0.0,1.0,-3.033339023590088,3.033331632614136,7.393653959297808e-06,2.3411638736724854,0.9907703399658204,0.9907703399658204,0.0,120.57543182373048,119.0,47005.71875,-0.0,2348.3798828125,1.0,280.3929443359375,283.2268981933594,293.0589904785156,296.1305236816406,293.1499938964844,293.1499938964844,280.3500061035156,36204.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370183944702148,1.0,0.0,0.0,3.9858920574188232,3.985919713973999,1.0600939504001872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.90625,0.0,1941.630615234375,1895.4371337890625,0.0,3745.299072265625,0.9808967113494872,1.0,0.0,3.0,1.0,0.0
12328560,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5496520996094,0.8185535073280334,0.3258938789367676,0.2963854670524597,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.549560546875,0.9011507034301758,0.4391985237598419,0.4187014997005462,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.549560546875,0.8854182958602905,0.416919469833374,0.2937805950641632,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5495910644531,0.8606376647949219,0.3828257024288177,0.3656007051467895,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5498046875,0.7500903010368347,0.2500422894954681,1.1403310298919678,284.549560546875,284.95001220703125,295.010009765625,290.0280456542969,295.00860595703125,297.0330810546875,284.5489196777344,1.0,0.5696179270744324,1.0,1.0,0.0,1.0,-3.019582986831665,3.019575595855713,7.326413197006332e-06,2.330404758453369,0.9876574277877808,0.9876574277877808,0.0,122.2356948852539,122.0,47207.91015625,-0.0,2331.84814453125,1.0,280.3557434082031,283.1918334960937,293.072021484375,296.1094665527344,293.1499938964844,293.1499938964844,280.04998779296875,36274.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402952790260316,1.0,0.0,0.0,3.980247020721436,3.980274438858032,1.0570933000053628e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.32470703125,0.0,1934.7978515625,1895.4371337890625,0.0,3775.12939453125,0.9796828031539916,1.0,0.0,3.0,1.0,0.0
12328620,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3680725097656,0.80942702293396,0.3221783339977264,0.2932492196559906,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3679504394531,0.8910127282142639,0.435118168592453,0.4150741398334503,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.36798095703125,0.8754726648330688,0.4129277169704437,0.2911609709262848,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3680114746094,0.8514982461929321,0.3793374598026275,0.3625224828720093,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3682556152344,0.7421751022338867,0.2474920451641082,1.1298398971557615,284.3679504394531,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0225524902344,284.3672790527344,1.0,0.5679506063461304,1.0,1.0,0.0,1.0,-2.9919915199279785,2.991984367370605,7.192457815108355e-06,2.3088197708129883,0.9783431887626648,0.9783431887626648,0.0,125.4412612915039,125.0,48630.43359375,-0.0,2298.411865234375,1.0,280.055908203125,282.98931884765625,293.1438293457031,296.2723999023437,293.1499938964844,293.1499938964844,279.75,36452.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507456421852112,1.0,0.0,0.0,3.9641311168670654,3.964158296585083,1.048550302584772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.0673828125,0.0,1915.2237548828125,1895.4371337890625,0.0,3869.677001953125,0.9761452674865724,1.0,0.0,3.0,1.0,0.0
12328680,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3680725097656,0.80942702293396,0.3221783339977264,0.2932492196559906,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3679504394531,0.8910127282142639,0.435118168592453,0.4150741398334503,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.36798095703125,0.8754726648330688,0.4129277169704437,0.2911609709262848,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3680114746094,0.8514982461929321,0.3793374598026275,0.3625224828720093,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3682556152344,0.7421751022338867,0.2474920451641082,1.1298398971557615,284.3679504394531,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0225524902344,284.3672790527344,1.0,0.5679506063461304,1.0,1.0,0.0,1.0,-2.9919915199279785,2.991984367370605,7.192457815108355e-06,2.3088197708129883,0.9783431887626648,0.9783431887626648,0.0,125.4412612915039,125.0,48630.43359375,-0.0,2298.411865234375,1.0,280.055908203125,282.98931884765625,293.1438293457031,296.2723999023437,293.1499938964844,293.1499938964844,279.75,36452.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507456421852112,1.0,0.0,0.0,3.9641311168670654,3.964158296585083,1.048550302584772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.0673828125,0.0,1915.2237548828125,1895.4371337890625,0.0,3869.677001953125,0.9761452674865724,1.0,0.0,3.0,1.0,0.0
12328740,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.18585205078125,0.8001101016998291,0.3183864057064056,0.2900419235229492,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.18572998046875,0.8812740445137024,0.4309253692626953,0.4113380908966064,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1857604980469,0.865993857383728,0.4088267683982849,0.2884632349014282,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.185791015625,0.8428525924682617,0.3757470548152923,0.3593453168869018,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.18603515625,0.7346609830856323,0.2448702007532119,1.1190142631530762,284.18572998046875,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.0126037597656,284.1850280761719,1.0,0.5661959648132324,1.0,1.0,0.0,1.0,-2.963569641113281,2.963562726974488,7.055783953546779e-06,2.2865939140319824,0.9665960073471068,0.9665960073471068,0.0,128.61961364746094,128.0,49959.68359375,-0.0,2263.8505859375,1.0,279.75604248046875,282.78759765625,293.2112731933594,296.42584228515625,293.1499938964844,293.1499938964844,279.45001220703125,36660.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602317214012146,1.0,0.0,0.0,3.940451145172119,3.9404780864715576,1.0360606665926753e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.2646484375,0.0,1886.287353515625,1895.4371337890625,0.0,3954.65087890625,0.9709222316741944,1.0,0.0,3.0,1.0,0.0
12328800,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.18585205078125,0.8001101016998291,0.3183864057064056,0.2900419235229492,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.18572998046875,0.8812740445137024,0.4309253692626953,0.4113380908966064,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1857604980469,0.865993857383728,0.4088267683982849,0.2884632349014282,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.185791015625,0.8428525924682617,0.3757470548152923,0.3593453168869018,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.18603515625,0.7346609830856323,0.2448702007532119,1.1190142631530762,284.18572998046875,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.0126037597656,284.1850280761719,1.0,0.5661959648132324,1.0,1.0,0.0,1.0,-2.963569641113281,2.963562726974488,7.055783953546779e-06,2.2865939140319824,0.9665960073471068,0.9665960073471068,0.0,128.61961364746094,128.0,49959.68359375,-0.0,2263.8505859375,1.0,279.75604248046875,282.78759765625,293.2112731933594,296.42584228515625,293.1499938964844,293.1499938964844,279.45001220703125,36660.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602317214012146,1.0,0.0,0.0,3.940451145172119,3.9404780864715576,1.0360606665926753e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.2646484375,0.0,1886.287353515625,1895.4371337890625,0.0,3954.65087890625,0.9709222316741944,1.0,0.0,3.0,1.0,0.0
12328860,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.00396728515625,0.7910114526748657,0.3145325183868408,0.2867749631404876,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0038452148437,0.8719587326049805,0.4266346395015716,0.4075055420398712,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0038757324219,0.856988787651062,0.4046315550804138,0.2856966853141784,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.00390625,0.8346460461616516,0.3720677196979522,0.3560804426670074,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.004150390625,0.7274535298347473,0.2421894073486328,1.1079068183898926,284.0038452148437,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0033264160156,284.003173828125,1.0,0.5643689632415771,1.0,1.0,0.0,1.0,-2.934433937072754,2.93442702293396,6.917059181432705e-06,2.2638189792633057,0.9524282813072203,0.9524282813072203,0.0,131.7671661376953,131.0,51185.0234375,-0.0,2228.405029296875,1.0,279.4562072753906,282.5877990722656,293.2735290527344,296.568359375,293.1499938964844,293.1499938964844,279.1499938964844,36901.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687951803207396,1.0,0.0,0.0,3.907936334609986,3.9079630374908447,1.019032879412407e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.1416015625,0.0,1846.739501953125,1895.4371337890625,0.0,4030.587890625,0.963736057281494,1.0,0.0,3.0,1.0,0.0
12328920,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.00396728515625,0.7910114526748657,0.3145325183868408,0.2867749631404876,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0038452148437,0.8719587326049805,0.4266346395015716,0.4075055420398712,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0038757324219,0.856988787651062,0.4046315550804138,0.2856966853141784,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.00390625,0.8346460461616516,0.3720677196979522,0.3560804426670074,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.004150390625,0.7274535298347473,0.2421894073486328,1.1079068183898926,284.0038452148437,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0033264160156,284.003173828125,1.0,0.5643689632415771,1.0,1.0,0.0,1.0,-2.934433937072754,2.93442702293396,6.917059181432705e-06,2.2638189792633057,0.9524282813072203,0.9524282813072203,0.0,131.7671661376953,131.0,51185.0234375,-0.0,2228.405029296875,1.0,279.4562072753906,282.5877990722656,293.2735290527344,296.568359375,293.1499938964844,293.1499938964844,279.1499938964844,36901.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687951803207396,1.0,0.0,0.0,3.907936334609986,3.9079630374908447,1.019032879412407e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.1416015625,0.0,1846.739501953125,1895.4371337890625,0.0,4030.587890625,0.963736057281494,1.0,0.0,3.0,1.0,0.0
12328980,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8236389160156,0.7822349071502686,0.3106335401535034,0.2834625542163849,296.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8235168457031,0.8630839586257935,0.4222631156444549,0.4035914838314056,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.82354736328125,0.8484509587287903,0.4003596603870392,0.2828726768493652,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8235778808594,0.8267969489097595,0.3683152198791504,0.3527415990829468,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.82379150390625,0.7204192876815796,0.2394638508558273,1.0965770483016968,283.8235168457031,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9947814941406,283.8229064941406,1.0,0.562486469745636,1.0,1.0,0.0,1.0,-2.904721260070801,2.904714584350586,6.777027920179535e-06,2.240602731704712,0.9358694553375244,0.9358694553375244,0.0,134.88003540039062,119.0,52295.07421875,-0.0,2192.339599609375,1.0,279.1564636230469,282.3912353515625,293.329833984375,296.69842529296875,293.1499938964844,293.1499938964844,278.8500061035156,37185.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764776229858398,1.0,0.0,0.0,3.865018844604492,3.865045309066773,9.967735650207032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.4814453125,0.0,1795.1956787109375,1895.4371337890625,0.0,4098.03076171875,0.9542479515075684,1.0,0.0,3.0,1.0,0.0
12329040,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8236389160156,0.7822349071502686,0.3106335401535034,0.2834625542163849,296.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8235168457031,0.8630839586257935,0.4222631156444549,0.4035914838314056,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.82354736328125,0.8484509587287903,0.4003596603870392,0.2828726768493652,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8235778808594,0.8267969489097595,0.3683152198791504,0.3527415990829468,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.82379150390625,0.7204192876815796,0.2394638508558273,1.0965770483016968,283.8235168457031,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9947814941406,283.8229064941406,1.0,0.562486469745636,1.0,1.0,0.0,1.0,-2.904721260070801,2.904714584350586,6.777027920179535e-06,2.240602731704712,0.9358694553375244,0.9358694553375244,0.0,134.88003540039062,119.0,52295.07421875,-0.0,2192.339599609375,1.0,279.1564636230469,282.3912353515625,293.329833984375,296.69842529296875,293.1499938964844,293.1499938964844,278.8500061035156,37185.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764776229858398,1.0,0.0,0.0,3.865018844604492,3.865045309066773,9.967735650207032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.4814453125,0.0,1795.1956787109375,1895.4371337890625,0.0,4098.03076171875,0.9542479515075684,1.0,0.0,3.0,1.0,0.0
12329100,296.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6863708496094,0.7810507416725159,0.3086951673030853,0.2817473709583282,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.684814453125,0.8621041178703308,0.4200721979141235,0.401554137468338,296.8915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6850280761719,0.8474811911582947,0.3982215225696563,0.2814059853553772,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6854248046875,0.8259370923042297,0.3664348423480987,0.3509890437126159,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.688232421875,0.7195279002189636,0.2381040602922439,1.09050452709198,283.68475341796875,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,296.9909973144531,283.67633056640625,1.0,0.5596444010734558,1.0,1.0,0.0,1.0,-2.889044761657715,2.8890380859375,6.703801773255691e-06,2.228388547897339,0.9260961413383484,0.9260961413383484,0.0,133.93374633789062,119.0,53295.20703125,-0.0,2160.78564453125,1.0,278.8960876464844,282.22967529296875,293.3773193359375,296.8629150390625,293.1499938964844,293.1499938964844,278.8500061035156,37359.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820892810821532,1.0,0.0,0.0,3.8392257690429688,3.839251756668091,9.835140417635555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.55029296875,0.0,1764.7545166015625,1895.4371337890625,0.0,4146.85791015625,0.9485248327255248,1.0,0.0,3.0,1.0,0.0
12329160,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6445007324219,0.7813321352005005,0.3067319691181183,0.2799018621444702,296.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6444091796875,0.8627300262451172,0.4178438186645508,0.3993774354457855,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6444091796875,0.848028838634491,0.3960474133491516,0.2798313498497009,296.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6444396972656,0.826516330242157,0.3645215928554535,0.3491090536117553,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6446533203125,0.7198973894119263,0.2367253750562667,1.083977460861206,283.6443786621094,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,296.9871520996094,283.643798828125,1.0,0.5560613870620728,1.0,1.0,0.0,1.0,-2.872213363647461,2.872206687927246,6.625597507081693e-06,2.215262651443481,0.9169381856918336,0.9169381856918336,0.0,131.7133331298828,107.0,53249.1953125,-0.0,2121.3388671875,1.0,278.8568115234375,282.1982116699219,293.3791809082031,296.81329345703125,293.1499938964844,293.1499938964844,278.54998779296875,37520.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98327898979187,1.0,0.0,0.0,3.809759140014648,3.8097851276397705,9.68474864748714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.06396484375,0.0,1730.154541015625,1895.4371337890625,0.0,4157.16015625,0.9420431852340698,1.0,0.0,3.0,1.0,0.0
12329220,296.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4691467285156,0.7854822874069214,0.3028895854949951,0.2762415111064911,296.8685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.46905517578125,0.8678169250488281,0.4134304523468017,0.3950081467628479,296.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.46905517578125,0.8527840375900269,0.3917514979839325,0.2766824960708618,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4690856933594,0.8310913443565369,0.3607400357723236,0.3453274667263031,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4692687988281,0.7236131429672241,0.2340302318334579,1.0708093643188477,283.46905517578125,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9808959960937,283.4686279296875,1.0,0.5473164319992065,1.0,1.0,0.0,1.0,-2.83840560913086,2.838399171829224,6.469884283433203e-06,2.188889741897583,0.895696759223938,0.895696759223938,0.0,124.72560119628906,95.0,54043.7890625,0.0,2031.107177734375,1.0,278.5572509765625,282.0115051269531,293.4206237792969,296.9105529785156,293.1499938964844,293.1499938964844,278.8500061035156,37916.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891219735145568,1.0,0.0,0.0,3.7398178577423096,3.7398431301116943,9.332418358098948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.341796875,0.0,1650.0994873046875,1895.4371337890625,0.0,4207.4970703125,0.9266284704208374,1.0,0.0,3.0,1.0,0.0
12329280,296.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4691467285156,0.7854822874069214,0.3028895854949951,0.2762415111064911,296.8685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.46905517578125,0.8678169250488281,0.4134304523468017,0.3950081467628479,296.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.46905517578125,0.8527840375900269,0.3917514979839325,0.2766824960708618,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4690856933594,0.8310913443565369,0.3607400357723236,0.3453274667263031,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4692687988281,0.7236131429672241,0.2340302318334579,1.0708093643188477,283.46905517578125,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9808959960937,283.4686279296875,1.0,0.5473164319992065,1.0,1.0,0.0,1.0,-2.83840560913086,2.838399171829224,6.469884283433203e-06,2.188889741897583,0.895696759223938,0.895696759223938,0.0,124.72560119628906,95.0,54043.7890625,0.0,2031.107177734375,1.0,278.5572509765625,282.0115051269531,293.4206237792969,296.9105529785156,293.1499938964844,293.1499938964844,278.8500061035156,37916.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891219735145568,1.0,0.0,0.0,3.7398178577423096,3.7398431301116943,9.332418358098948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.341796875,0.0,1650.0994873046875,1895.4371337890625,0.0,4207.4970703125,0.9266284704208374,1.0,0.0,3.0,1.0,0.0
12329340,296.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6808776855469,0.7959429621696472,0.3007364571094513,0.273478627204895,296.8757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6814270019531,0.8794982433319092,0.4105706512928009,0.3914697468280792,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6813659667969,0.8639517426490784,0.389126569032669,0.2742089927196502,296.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.68121337890625,0.841498613357544,0.3583513796329498,0.3422774374485016,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6802673339844,0.7322807908058167,0.2323735952377319,1.060086727142334,283.68145751953125,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.9855041503906,283.6845397949219,1.0,0.5375412702560425,1.0,1.0,0.0,1.0,-2.811291217803955,2.81128478050232,6.345907877403079e-06,2.167541742324829,0.8804323077201843,0.8804323077201843,0.0,114.74501037597656,83.0,52447.74609375,0.0,1939.167236328125,1.0,278.8425598144531,282.25506591796875,293.3878479003906,296.7103271484375,293.1499938964844,293.1499938964844,279.1499938964844,37930.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746837615966796,1.0,0.0,0.0,3.6671142578125,3.667138814926148,8.973093486019934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.884765625,0.0,1566.8052978515625,1895.4371337890625,0.0,4082.3427734375,0.91043883562088,1.0,0.0,3.0,1.0,0.0
