time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12329400,296.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6808776855469,0.7959429621696472,0.3007364571094513,0.273478627204895,296.8757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6814270019531,0.8794982433319092,0.4105706512928009,0.3914697468280792,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6813659667969,0.8639517426490784,0.389126569032669,0.2742089927196502,296.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.68121337890625,0.841498613357544,0.3583513796329498,0.3422774374485016,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6802673339844,0.7322807908058167,0.2323735952377319,1.060086727142334,283.68145751953125,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.9855041503906,283.6845397949219,1.0,0.5375412702560425,1.0,1.0,0.0,1.0,-2.811291217803955,2.81128478050232,6.345907877403079e-06,2.167541742324829,0.8804323077201843,0.8804323077201843,0.0,114.74501037597656,83.0,52447.74609375,0.0,1939.167236328125,1.0,278.8425598144531,282.25506591796875,293.3878479003906,296.7103271484375,293.1499938964844,293.1499938964844,279.1499938964844,37930.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746837615966796,1.0,0.0,0.0,3.6671142578125,3.667138814926148,8.973093486019934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.884765625,0.0,1566.8052978515625,1895.4371337890625,0.0,4082.3427734375,0.91043883562088,1.0,0.0,3.0,1.0,0.0
12329460,296.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8139715790748596,0.3000496327877044,0.2721669673919678,296.8969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9192810058594,0.899652898311615,0.4092289507389068,0.3894528150558471,296.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.919189453125,0.8835496306419373,0.3880282342433929,0.2728918194770813,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9190368652344,0.8597261905670166,0.3573682010173797,0.3406146764755249,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91796875,0.7475745677947998,0.2319132387638092,1.054661989212036,283.9193115234375,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0013732910156,283.9227294921875,1.0,0.5279378890991211,1.0,1.0,0.0,1.0,-2.7971789836883545,2.7971725463867188,6.281717105593998e-06,2.1563663482666016,0.8685671091079712,0.8685671091079712,0.0,102.56293487548828,71.0,50950.26953125,0.0,1858.6402587890625,1.0,279.1416320800781,282.5181884765625,293.4085998535156,296.6224365234375,293.1499938964844,293.1499938964844,279.45001220703125,37781.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959706723690033,1.0,0.0,0.0,3.5997259616851807,3.599749803543091,8.64633705077722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.86328125,0.0,1491.0972900390625,1895.4371337890625,0.0,3949.97119140625,0.8953372836112976,1.0,0.0,3.0,1.0,0.0
12329520,296.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8139715790748596,0.3000496327877044,0.2721669673919678,296.8969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9192810058594,0.899652898311615,0.4092289507389068,0.3894528150558471,296.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.919189453125,0.8835496306419373,0.3880282342433929,0.2728918194770813,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9190368652344,0.8597261905670166,0.3573682010173797,0.3406146764755249,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91796875,0.7475745677947998,0.2319132387638092,1.054661989212036,283.9193115234375,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0013732910156,283.9227294921875,1.0,0.5279378890991211,1.0,1.0,0.0,1.0,-2.7971789836883545,2.7971725463867188,6.281717105593998e-06,2.1563663482666016,0.8685671091079712,0.8685671091079712,0.0,102.56293487548828,71.0,50950.26953125,0.0,1858.6402587890625,1.0,279.1416320800781,282.5181884765625,293.4085998535156,296.6224365234375,293.1499938964844,293.1499938964844,279.45001220703125,37781.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959706723690033,1.0,0.0,0.0,3.5997259616851807,3.599749803543091,8.64633705077722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.86328125,0.0,1491.0972900390625,1895.4371337890625,0.0,3949.97119140625,0.8953372836112976,1.0,0.0,3.0,1.0,0.0
12329580,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.155517578125,0.836898684501648,0.3000673949718475,0.2715778946876526,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1561279296875,0.9296390414237976,0.4086995124816894,0.3882943391799927,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1560363769531,0.91111958026886,0.3877029716968536,0.2721845209598541,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1558837890625,0.8856993317604065,0.3571579158306122,0.339762806892395,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.15484619140625,0.7697278261184692,0.2321901321411132,1.0528138875961304,284.1561584472656,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0225830078125,284.1595153808594,1.0,0.5187979936599731,1.0,1.0,0.0,1.0,-2.790977478027344,2.790971279144287,6.253512310649967e-06,2.151409149169922,0.8598530292510986,0.8598530292510986,0.0,89.69351196289062,59.0,49534.12890625,0.0,1787.73388671875,1.0,279.4410705566406,282.77783203125,293.4346008300781,296.5591735839844,293.1499938964844,293.1499938964844,279.75,37530.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466925859451294,1.0,0.0,0.0,3.5414655208587646,3.5414888858795166,8.368725730178994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.84912109375,0.0,1426.8480224609375,1895.4371337890625,0.0,3833.117919921875,0.882212221622467,1.0,0.0,3.0,1.0,0.0
12329640,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.155517578125,0.836898684501648,0.3000673949718475,0.2715778946876526,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1561279296875,0.9296390414237976,0.4086995124816894,0.3882943391799927,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1560363769531,0.91111958026886,0.3877029716968536,0.2721845209598541,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1558837890625,0.8856993317604065,0.3571579158306122,0.339762806892395,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.15484619140625,0.7697278261184692,0.2321901321411132,1.0528138875961304,284.1561584472656,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0225830078125,284.1595153808594,1.0,0.5187979936599731,1.0,1.0,0.0,1.0,-2.790977478027344,2.790971279144287,6.253512310649967e-06,2.151409149169922,0.8598530292510986,0.8598530292510986,0.0,89.69351196289062,59.0,49534.12890625,0.0,1787.73388671875,1.0,279.4410705566406,282.77783203125,293.4346008300781,296.5591735839844,293.1499938964844,293.1499938964844,279.75,37530.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466925859451294,1.0,0.0,0.0,3.5414655208587646,3.5414888858795166,8.368725730178994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.84912109375,0.0,1426.8480224609375,1895.4371337890625,0.0,3833.117919921875,0.882212221622467,1.0,0.0,3.0,1.0,0.0
12329700,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.31207275390625,0.8509778380393982,0.3002142608165741,0.2714070677757263,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.31414794921875,0.9483408331871032,0.4086063504219055,0.3878822922706604,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3138427734375,0.9296258687973022,0.3876984417438507,0.271942138671875,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3133544921875,0.9017600417137146,0.3572182953357696,0.3395000696182251,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3097229003906,0.7837039232254028,0.2324975579977035,1.0527055263519287,284.3142395019531,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.0338439941406,284.3254699707031,1.0,0.514399528503418,1.0,1.0,0.0,1.0,-2.7895379066467285,2.7895314693450928,6.246943485166412e-06,2.1502444744110107,0.8571414947509766,0.8571414947509766,0.0,83.25344848632812,59.0,48384.0703125,0.0,1754.8966064453125,1.0,279.69537353515625,282.9613952636719,293.42236328125,296.428466796875,293.1499938964844,293.1499938964844,279.75,37364.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387794137001038,1.0,0.0,0.0,3.516362428665161,3.516385555267334,8.250505629803229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.52783203125,0.0,1399.349853515625,1895.4371337890625,0.0,3761.340087890625,0.8765605688095093,1.0,0.0,3.0,1.0,0.0
12329760,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3847961425781,0.8681005835533142,0.300480455160141,0.27138552069664,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3853454589844,0.9685460329055786,0.4086464643478393,0.3876359164714813,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.38525390625,0.9511778950691224,0.3878233730792999,0.2718232870101928,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3851318359375,0.9221270084381104,0.3574042022228241,0.3393900692462921,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3841857910156,0.8003075122833252,0.2329218834638595,1.053220510482788,284.3853759765625,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.045654296875,284.3883972167969,1.0,0.5101330280303955,1.0,1.0,0.0,1.0,-2.789557695388794,2.7895514965057373,6.246936209208798e-06,2.150215148925781,0.8541394472122192,0.8541394472122192,0.0,76.74823760986328,62.0,48163.375,0.0,1723.98681640625,1.0,279.7406616210937,283.0286560058594,293.4495544433594,296.4918212890625,293.1499938964844,293.1499938964844,280.04998779296875,37214.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351890087127686,1.0,0.0,0.0,3.494915008544922,3.4949376583099365,8.150167332132696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.53466796875,0.0,1376.0797119140625,1895.4371337890625,0.0,3728.6103515625,0.8716477751731873,1.0,0.0,3.0,1.0,0.0
12329820,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6044006347656,0.890808641910553,0.3011273443698883,0.2716572284698486,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6048889160156,0.9903292059898376,0.4088932573795318,0.3875285983085632,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6048278808594,0.975758135318756,0.388220340013504,0.271852433681488,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6047058105469,0.9492565989494324,0.3579350709915161,0.3395538330078125,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6038513183594,0.8210194110870361,0.2339348495006561,1.0561676025390625,284.6049194335937,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0686340332031,284.60760498046875,1.0,0.5065212845802307,1.0,1.0,0.0,1.0,-2.7935235500335693,2.7935173511505127,6.264569492486771e-06,2.1532070636749268,0.8512818813323975,0.8512818813323975,0.0,69.86283111572266,65.0,46840.8359375,0.0,1697.1905517578125,1.0,280.0401611328125,283.26910400390625,293.4510498046875,296.414306640625,293.1499938964844,293.1499938964844,280.3500061035156,36864.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246413111686708,1.0,0.0,0.0,3.461500644683838,3.461523056030273,7.995067790034227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.171875,0.0,1339.5235595703125,1895.4371337890625,0.0,3631.927978515625,0.8639714121818542,1.0,0.0,3.0,1.0,0.0
12329880,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6044006347656,0.890808641910553,0.3011273443698883,0.2716572284698486,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6048889160156,0.9903292059898376,0.4088932573795318,0.3875285983085632,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6048278808594,0.975758135318756,0.388220340013504,0.271852433681488,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6047058105469,0.9492565989494324,0.3579350709915161,0.3395538330078125,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6038513183594,0.8210194110870361,0.2339348495006561,1.0561676025390625,284.6049194335937,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0686340332031,284.60760498046875,1.0,0.5065212845802307,1.0,1.0,0.0,1.0,-2.7935235500335693,2.7935173511505127,6.264569492486771e-06,2.1532070636749268,0.8512818813323975,0.8512818813323975,0.0,69.86283111572266,65.0,46840.8359375,0.0,1697.1905517578125,1.0,280.0401611328125,283.26910400390625,293.4510498046875,296.414306640625,293.1499938964844,293.1499938964844,280.3500061035156,36864.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246413111686708,1.0,0.0,0.0,3.461500644683838,3.461523056030273,7.995067790034227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.171875,0.0,1339.5235595703125,1895.4371337890625,0.0,3631.927978515625,0.8639714121818542,1.0,0.0,3.0,1.0,0.0
12329940,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121643066406,0.902868628501892,0.3018940091133117,0.272202730178833,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81256103515625,0.9990000128746032,0.4093325436115265,0.3872718811035156,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125,0.986738383769989,0.3887776434421539,0.2721236050128937,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.962441086769104,0.3586315214633941,0.3400513231754303,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117370605469,0.831655740737915,0.2351005673408508,1.0606530904769895,284.8125915527344,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0902709960937,284.814697265625,1.0,0.505669355392456,1.0,1.0,0.0,1.0,-2.800169944763184,2.800163745880127,6.294533704931382e-06,2.1583847999572754,0.851114809513092,0.851114809513092,0.0,67.00313568115234,83.0,45533.265625,0.0,1693.552001953125,1.0,280.33990478515625,283.4974670410156,293.4389343261719,296.3253479003906,293.1499938964844,293.1499938964844,280.6499938964844,36501.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147488474845886,1.0,0.0,0.0,3.441780805587769,3.441802978515625,7.904232575128844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.3974609375,0.0,1317.15576171875,1895.4371337890625,0.0,3540.62109375,0.8593164682388306,1.0,0.0,3.0,1.0,0.0
12330000,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121643066406,0.902868628501892,0.3018940091133117,0.272202730178833,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81256103515625,0.9990000128746032,0.4093325436115265,0.3872718811035156,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125,0.986738383769989,0.3887776434421539,0.2721236050128937,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.962441086769104,0.3586315214633941,0.3400513231754303,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117370605469,0.831655740737915,0.2351005673408508,1.0606530904769895,284.8125915527344,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0902709960937,284.814697265625,1.0,0.505669355392456,1.0,1.0,0.0,1.0,-2.800169944763184,2.800163745880127,6.294533704931382e-06,2.1583847999572754,0.851114809513092,0.851114809513092,0.0,67.00313568115234,83.0,45533.265625,0.0,1693.552001953125,1.0,280.33990478515625,283.4974670410156,293.4389343261719,296.3253479003906,293.1499938964844,293.1499938964844,280.6499938964844,36501.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147488474845886,1.0,0.0,0.0,3.441780805587769,3.441802978515625,7.904232575128844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.3974609375,0.0,1317.15576171875,1895.4371337890625,0.0,3540.62109375,0.8593164682388306,1.0,0.0,3.0,1.0,0.0
12330060,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8867582082748413,0.3025532364845276,0.2730165719985962,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9859855771064758,0.4097118675708771,0.3883653283119201,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9710067510604858,0.3892631530761719,0.2726285755634308,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9441508054733276,0.3592565953731537,0.3408675193786621,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8188344836235046,0.2361697405576706,1.066561579704285,285.00860595703125,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1083068847656,285.0106506347656,1.0,0.5112313032150269,1.0,1.0,0.0,1.0,-2.812302827835083,2.812296390533448,6.349006525852019e-06,2.1676487922668457,0.8534778356552124,0.8534778356552124,0.0,72.17327880859375,101.0,44260.5,-0.0,1735.9505615234375,1.0,280.6397399902344,283.7146301269531,293.4140930175781,296.224365234375,293.1499938964844,293.1499938964844,280.95001220703125,36144.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051081538200378,1.0,0.0,0.0,3.4355509281158447,3.435572862625122,7.87564374604699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.1650390625,0.0,1308.4302978515625,1895.4371337890625,0.0,3451.151611328125,0.857651948928833,1.0,0.0,3.0,1.0,0.0
12330120,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8867582082748413,0.3025532364845276,0.2730165719985962,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9859855771064758,0.4097118675708771,0.3883653283119201,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9710067510604858,0.3892631530761719,0.2726285755634308,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9441508054733276,0.3592565953731537,0.3408675193786621,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8188344836235046,0.2361697405576706,1.066561579704285,285.00860595703125,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1083068847656,285.0106506347656,1.0,0.5112313032150269,1.0,1.0,0.0,1.0,-2.812302827835083,2.812296390533448,6.349006525852019e-06,2.1676487922668457,0.8534778356552124,0.8534778356552124,0.0,72.17327880859375,101.0,44260.5,-0.0,1735.9505615234375,1.0,280.6397399902344,283.7146301269531,293.4140930175781,296.224365234375,293.1499938964844,293.1499938964844,280.95001220703125,36144.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051081538200378,1.0,0.0,0.0,3.4355509281158447,3.435572862625122,7.87564374604699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.1650390625,0.0,1308.4302978515625,1895.4371337890625,0.0,3451.151611328125,0.857651948928833,1.0,0.0,3.0,1.0,0.0
12330180,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923217773437,0.8561710715293884,0.3029875457286834,0.2738531231880188,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19256591796875,0.9527446627616882,0.4098808467388153,0.3889863491058349,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.934795081615448,0.3895491361618042,0.2731718122959137,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924743652344,0.9069268107414246,0.359669953584671,0.3417265713214874,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920471191406,0.7913552522659302,0.2369744628667831,1.0724586248397827,285.1925964355469,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.1215209960937,285.1938171386719,1.0,0.5199525952339172,1.0,1.0,0.0,1.0,-2.8216867446899414,2.8216803073883057,6.391970600816421e-06,2.1751205921173096,0.8582162261009216,0.8582162261009216,0.0,83.34803009033203,119.0,42962.89453125,-0.0,1804.76953125,1.0,280.93975830078125,283.9198608398437,293.3794860839844,296.1134033203125,293.1499938964844,293.1499938964844,281.25,35804.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954249024391174,1.0,0.0,0.0,3.442174196243286,3.4421961307525635,7.90603962741443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.56298828125,0.0,1312.6324462890625,1895.4371337890625,0.0,3360.9013671875,0.8588507175445557,1.0,0.0,3.0,1.0,0.0
12330240,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923217773437,0.8561710715293884,0.3029875457286834,0.2738531231880188,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19256591796875,0.9527446627616882,0.4098808467388153,0.3889863491058349,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.934795081615448,0.3895491361618042,0.2731718122959137,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924743652344,0.9069268107414246,0.359669953584671,0.3417265713214874,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920471191406,0.7913552522659302,0.2369744628667831,1.0724586248397827,285.1925964355469,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.1215209960937,285.1938171386719,1.0,0.5199525952339172,1.0,1.0,0.0,1.0,-2.8216867446899414,2.8216803073883057,6.391970600816421e-06,2.1751205921173096,0.8582162261009216,0.8582162261009216,0.0,83.34803009033203,119.0,42962.89453125,-0.0,1804.76953125,1.0,280.93975830078125,283.9198608398437,293.3794860839844,296.1134033203125,293.1499938964844,293.1499938964844,281.25,35804.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954249024391174,1.0,0.0,0.0,3.442174196243286,3.4421961307525635,7.90603962741443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.56298828125,0.0,1312.6324462890625,1895.4371337890625,0.0,3360.9013671875,0.8588507175445557,1.0,0.0,3.0,1.0,0.0
12330300,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3183288574219,0.8412479758262634,0.3031351864337921,0.2742290198802948,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199157714844,0.9329977631568908,0.4099071025848388,0.3892676830291748,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197021484375,0.9149987697601318,0.3896285593509674,0.2734154164791107,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193054199219,0.8898602724075317,0.3598106801509857,0.3421209454536438,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3165283203125,0.7769929766654968,0.237294852733612,1.0751951932907104,285.3200378417969,284.95001220703125,295.2288513183594,290.39556884765625,295.22998046875,297.1265869140625,285.3287658691406,1.0,0.5250697135925293,1.0,1.0,0.0,1.0,-2.826533079147339,2.826526641845703,6.414107247110223e-06,2.1789298057556152,0.8619051575660706,0.8619051575660706,0.0,90.1662368774414,119.0,41848.79296875,-0.0,1845.1676025390625,1.0,281.1928405761719,284.0726318359375,293.33642578125,295.9585876464844,293.1499938964844,293.1499938964844,281.25,35632.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884197473526001,1.0,0.0,0.0,3.449749708175659,3.449771881103516,7.940877253531653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.05517578125,0.0,1318.98828125,1895.4371337890625,0.0,3295.426025390625,0.8604341745376587,1.0,0.0,3.0,1.0,0.0
12330360,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36474609375,0.8275778293609619,0.3033025860786438,0.2746728956699371,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3648986816406,0.9139957427978516,0.4099543392658233,0.389616847038269,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3648986816406,0.8977980017662048,0.3897301852703094,0.2737134993076324,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3648376464844,0.8740106225013733,0.359963595867157,0.3425697088241577,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36456298828125,0.763681948184967,0.2376059889793396,1.0780357122421265,285.36492919921875,284.95001220703125,295.1988830566406,290.37335205078125,295.2001037597656,297.1313171386719,285.3656616210937,1.0,0.5305275321006775,1.0,1.0,0.0,1.0,-2.8317975997924805,2.8317911624908447,6.438182481360855e-06,2.183060884475708,0.8651700615882874,0.8651700615882874,0.0,97.49996185302734,137.0,41655.52734375,-0.0,1888.8551025390625,1.0,281.239990234375,284.1146850585937,293.33599853515625,295.9924621582031,293.1499938964844,293.1499938964844,281.54998779296875,35491.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855115175247192,1.0,0.0,0.0,3.460597276687622,3.4606194496154785,7.990895483089844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.25537109375,0.0,1328.877197265625,1895.4371337890625,0.0,3268.207763671875,0.8626944422721863,1.0,0.0,3.0,1.0,0.0
12330420,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5272216796875,0.8017111420631409,0.3035463690757751,0.2754905521869659,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52734375,0.8826889991760254,0.4099721908569336,0.3902610540390014,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5273132324219,0.8679684400558472,0.389850914478302,0.2742615640163421,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5272827148437,0.8460590839385986,0.3601830303668976,0.3434078693389892,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.527099609375,0.7403692007064819,0.2381161451339721,1.0833672285079956,285.52734375,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.1387023925781,285.5277099609375,1.0,0.5420377850532532,1.0,1.0,0.0,1.0,-2.8416290283203125,2.8416225910186768,6.483336164819775e-06,2.1908085346221924,0.8742246627807617,0.8742246627807617,0.0,113.50048828125,140.0,40327.87890625,-0.0,1982.0360107421875,1.0,281.5401306152344,284.30059814453125,293.28466796875,295.86236572265625,293.1499938964844,293.1499938964844,281.8500061035156,35211.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875252902507782,1.0,0.0,0.0,3.489599227905273,3.489621639251709,8.125393833324779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.8544921875,0.0,1356.2857666015625,1895.4371337890625,0.0,3172.078125,0.868926465511322,1.0,0.0,3.0,1.0,0.0
12330480,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5272216796875,0.8017111420631409,0.3035463690757751,0.2754905521869659,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52734375,0.8826889991760254,0.4099721908569336,0.3902610540390014,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5273132324219,0.8679684400558472,0.389850914478302,0.2742615640163421,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5272827148437,0.8460590839385986,0.3601830303668976,0.3434078693389892,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.527099609375,0.7403692007064819,0.2381161451339721,1.0833672285079956,285.52734375,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.1387023925781,285.5277099609375,1.0,0.5420377850532532,1.0,1.0,0.0,1.0,-2.8416290283203125,2.8416225910186768,6.483336164819775e-06,2.1908085346221924,0.8742246627807617,0.8742246627807617,0.0,113.50048828125,140.0,40327.87890625,-0.0,1982.0360107421875,1.0,281.5401306152344,284.30059814453125,293.28466796875,295.86236572265625,293.1499938964844,293.1499938964844,281.8500061035156,35211.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875252902507782,1.0,0.0,0.0,3.489599227905273,3.489621639251709,8.125393833324779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.8544921875,0.0,1356.2857666015625,1895.4371337890625,0.0,3172.078125,0.868926465511322,1.0,0.0,3.0,1.0,0.0
12330540,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6804504394531,0.786332368850708,0.3037657737731933,0.2760839462280273,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.68048095703125,0.8657059669494629,0.4099695980548858,0.3906772434711456,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68048095703125,0.851767897605896,0.3899493515491485,0.2746395468711853,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.68048095703125,0.8310621380805969,0.3603677153587341,0.3440031409263611,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6803894042969,0.7278957962989807,0.2385513037443161,1.087359070777893,285.68048095703125,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.1444396972656,285.6803894042969,1.0,0.549440860748291,1.0,1.0,0.0,1.0,-2.848813772201538,2.8488073348999023,6.516636403830489e-06,2.196562051773072,0.8852642774581909,0.8852642774581909,0.0,124.38219451904295,143.0,38953.71484375,-0.0,2046.589111328125,1.0,281.8404846191406,284.47857666015625,293.2256164550781,295.7223815917969,293.1499938964844,293.1499938964844,282.1499938964844,34965.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644776344299316,1.0,0.0,0.0,3.5278265476226807,3.527849197387696,8.304389780278143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.21826171875,0.0,1393.9639892578125,1895.4371337890625,0.0,3071.00537109375,0.8772573471069336,1.0,0.0,3.0,1.0,0.0
12330600,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6804504394531,0.786332368850708,0.3037657737731933,0.2760839462280273,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.68048095703125,0.8657059669494629,0.4099695980548858,0.3906772434711456,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68048095703125,0.851767897605896,0.3899493515491485,0.2746395468711853,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.68048095703125,0.8310621380805969,0.3603677153587341,0.3440031409263611,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6803894042969,0.7278957962989807,0.2385513037443161,1.087359070777893,285.68048095703125,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.1444396972656,285.6803894042969,1.0,0.549440860748291,1.0,1.0,0.0,1.0,-2.848813772201538,2.8488073348999023,6.516636403830489e-06,2.196562051773072,0.8852642774581909,0.8852642774581909,0.0,124.38219451904295,143.0,38953.71484375,-0.0,2046.589111328125,1.0,281.8404846191406,284.47857666015625,293.2256164550781,295.7223815917969,293.1499938964844,293.1499938964844,282.1499938964844,34965.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644776344299316,1.0,0.0,0.0,3.5278265476226807,3.527849197387696,8.304389780278143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.21826171875,0.0,1393.9639892578125,1895.4371337890625,0.0,3071.00537109375,0.8772573471069336,1.0,0.0,3.0,1.0,0.0
12330660,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265075683594,0.7770161628723145,0.3040158748626709,0.276572585105896,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265075683594,0.8555106520652771,0.4099913835525512,0.3909777998924255,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265075683594,0.8421148657798767,0.3900677263736725,0.2749293446540832,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265075683594,0.8219847083091736,0.3605689108371734,0.3444744050502777,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265075683594,0.7203038334846497,0.2389681339263916,1.0905996561050415,285.8265075683594,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1492614746094,285.8261108398437,1.0,0.5547444224357605,1.0,1.0,0.0,1.0,-2.8545730113983154,2.85456657409668,6.543447852891404e-06,2.201199531555176,0.8982039093971252,0.8982039093971252,0.0,131.906005859375,131.0,37537.37109375,-0.0,2092.72998046875,1.0,282.140869140625,284.6507568359375,293.15924072265625,295.5721740722656,293.1499938964844,293.1499938964844,282.45001220703125,34757.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529587388038635,1.0,0.0,0.0,3.573806047439575,3.573829174041748,8.522269467903243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.59375,0.0,1440.9405517578125,1895.4371337890625,0.0,2962.990478515625,0.8873698711395264,1.0,0.0,3.0,1.0,0.0
12330720,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265075683594,0.7770161628723145,0.3040158748626709,0.276572585105896,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265075683594,0.8555106520652771,0.4099913835525512,0.3909777998924255,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265075683594,0.8421148657798767,0.3900677263736725,0.2749293446540832,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265075683594,0.8219847083091736,0.3605689108371734,0.3444744050502777,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265075683594,0.7203038334846497,0.2389681339263916,1.0905996561050415,285.8265075683594,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1492614746094,285.8261108398437,1.0,0.5547444224357605,1.0,1.0,0.0,1.0,-2.8545730113983154,2.85456657409668,6.543447852891404e-06,2.201199531555176,0.8982039093971252,0.8982039093971252,0.0,131.906005859375,131.0,37537.37109375,-0.0,2092.72998046875,1.0,282.140869140625,284.6507568359375,293.15924072265625,295.5721740722656,293.1499938964844,293.1499938964844,282.45001220703125,34757.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529587388038635,1.0,0.0,0.0,3.573806047439575,3.573829174041748,8.522269467903243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.59375,0.0,1440.9405517578125,1895.4371337890625,0.0,2962.990478515625,0.8873698711395264,1.0,0.0,3.0,1.0,0.0
12330780,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666748046875,0.7781592607498169,0.3043294548988342,0.2768069207668304,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.96661376953125,0.8565001487731934,0.4100634455680847,0.3910018503665924,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96661376953125,0.8431252241134644,0.3902357220649719,0.2750139236450195,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666442871094,0.8230155110359192,0.360810786485672,0.3446606695652008,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667358398437,0.7214569449424744,0.2393989861011505,1.0923585891723633,285.9665832519531,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1535949707031,285.9659118652344,1.0,0.5542910099029541,1.0,1.0,0.0,1.0,-2.8573272228240967,2.857320547103882,6.556597327289637e-06,2.2035562992095947,0.9129782319068908,0.9129782319068908,0.0,131.3065643310547,119.0,36063.62109375,-0.0,2094.40478515625,1.0,282.4413452148437,284.8183288574219,293.0862121582031,295.4122314453125,293.1499938964844,293.1499938964844,282.1499938964844,34589.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405301570892334,1.0,0.0,0.0,3.626065731048584,3.626089334487915,8.773333775025094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.52783203125,0.0,1496.2188720703125,1895.4371337890625,0.0,2846.669189453125,0.8989419341087341,1.0,0.0,3.0,1.0,0.0
12330840,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666748046875,0.7781592607498169,0.3043294548988342,0.2768069207668304,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.96661376953125,0.8565001487731934,0.4100634455680847,0.3910018503665924,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96661376953125,0.8431252241134644,0.3902357220649719,0.2750139236450195,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666442871094,0.8230155110359192,0.360810786485672,0.3446606695652008,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667358398437,0.7214569449424744,0.2393989861011505,1.0923585891723633,285.9665832519531,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1535949707031,285.9659118652344,1.0,0.5542910099029541,1.0,1.0,0.0,1.0,-2.8573272228240967,2.857320547103882,6.556597327289637e-06,2.2035562992095947,0.9129782319068908,0.9129782319068908,0.0,131.3065643310547,119.0,36063.62109375,-0.0,2094.40478515625,1.0,282.4413452148437,284.8183288574219,293.0862121582031,295.4122314453125,293.1499938964844,293.1499938964844,282.1499938964844,34589.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405301570892334,1.0,0.0,0.0,3.626065731048584,3.626089334487915,8.773333775025094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.52783203125,0.0,1496.2188720703125,1895.4371337890625,0.0,2846.669189453125,0.8989419341087341,1.0,0.0,3.0,1.0,0.0
12330900,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81982421875,0.7808807492256165,0.3040129542350769,0.2767149209976196,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8178405761719,0.8593354225158691,0.4096674621105194,0.390804648399353,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8181457519531,0.8458449244499207,0.3898433148860931,0.2748888432979584,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.818603515625,0.8256543278694153,0.3605471551418304,0.344559907913208,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82196044921875,0.7238729000091553,0.2393491119146347,1.0925031900405884,285.8176574707031,284.95001220703125,294.8572692871094,290.098388671875,294.8590087890625,297.153076171875,285.806396484375,1.0,0.5527978539466858,1.0,1.0,0.0,1.0,-2.856889486312866,2.856882810592652,6.554988885909552e-06,2.203399181365967,0.917343258857727,0.917343258857727,0.0,129.1542205810547,119.0,37042.4921875,-0.0,2083.182861328125,1.0,282.1988220214844,284.64508056640625,293.1387634277344,295.6083984375,293.1499938964844,293.1499938964844,282.1499938964844,34669.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491411209106445,1.0,0.0,0.0,3.650870084762573,3.6508939266204834,8.893773042473185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.84033203125,0.0,1524.18017578125,1895.4371337890625,0.0,2927.226806640625,0.904504656791687,1.0,0.0,3.0,1.0,0.0
12330960,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7381896972656,0.7834011316299438,0.3031445145606994,0.2760562598705292,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73748779296875,0.8621483445167542,0.4087469577789306,0.390057235956192,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73760986328125,0.8484925031661987,0.3888983726501465,0.274325281381607,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.8282442688941956,0.3598043918609619,0.3439624011516571,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7389221191406,0.7262057662010193,0.2389366924762725,1.0909358263015747,285.7374267578125,284.95001220703125,294.8124084472656,290.06072998046875,294.814208984375,297.1487731933594,285.7332458496094,1.0,0.5505030751228333,1.0,1.0,0.0,1.0,-2.851928472518921,2.851922035217285,6.53263168715057e-06,2.199748039245605,0.9217458963394164,0.9217458963394164,0.0,126.63304901123048,107.0,37020.84375,-0.0,2062.66455078125,1.0,282.1576538085937,284.5730895996094,293.1145935058594,295.5638427734375,293.1499938964844,293.1499938964844,281.8500061035156,34772.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855699360370636,1.0,0.0,0.0,3.672850847244263,3.672874927520752,9.001189482660266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.92138671875,0.0,1549.4959716796875,1895.4371337890625,0.0,2988.677978515625,0.909525752067566,1.0,0.0,3.0,1.0,0.0
12331020,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.479248046875,0.7890228629112244,0.3004693984985351,0.2737254798412323,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4784851074219,0.8686995506286621,0.4059152603149414,0.3874821662902832,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4786071777344,0.8546227216720581,0.3860188126564026,0.2723876535892486,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4787902832031,0.8341737985610962,0.3573905527591705,0.3417597115039825,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4800720214844,0.7313507795333862,0.2373423427343368,1.083907961845398,285.4784240722656,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1333312988281,285.4737854003906,1.0,0.5439453125,1.0,1.0,0.0,1.0,-2.832620620727539,2.832614183425904,6.445030066970503e-06,2.1851065158843994,0.9267820119857788,0.9267820119857788,0.0,120.33485412597656,95.0,37850.22265625,-0.0,2000.43505859375,1.0,281.8578796386719,284.3035583496094,293.0522766113281,295.57666015625,293.1499938964844,293.1499938964844,281.54998779296875,35054.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734330534934998,1.0,0.0,0.0,3.708958387374878,3.7089827060699454,9.179038897855208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.1162109375,0.0,1592.56689453125,1895.4371337890625,0.0,3155.011474609375,0.9178112745285034,1.0,0.0,3.0,1.0,0.0
12331080,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.479248046875,0.7890228629112244,0.3004693984985351,0.2737254798412323,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4784851074219,0.8686995506286621,0.4059152603149414,0.3874821662902832,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4786071777344,0.8546227216720581,0.3860188126564026,0.2723876535892486,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4787902832031,0.8341737985610962,0.3573905527591705,0.3417597115039825,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4800720214844,0.7313507795333862,0.2373423427343368,1.083907961845398,285.4784240722656,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1333312988281,285.4737854003906,1.0,0.5439453125,1.0,1.0,0.0,1.0,-2.832620620727539,2.832614183425904,6.445030066970503e-06,2.1851065158843994,0.9267820119857788,0.9267820119857788,0.0,120.33485412597656,95.0,37850.22265625,-0.0,2000.43505859375,1.0,281.8578796386719,284.3035583496094,293.0522766113281,295.57666015625,293.1499938964844,293.1499938964844,281.54998779296875,35054.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734330534934998,1.0,0.0,0.0,3.708958387374878,3.7089827060699454,9.179038897855208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.1162109375,0.0,1592.56689453125,1895.4371337890625,0.0,3155.011474609375,0.9178112745285034,1.0,0.0,3.0,1.0,0.0
12331140,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138977050781,0.7961171269416809,0.2970708906650543,0.2705716490745544,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.8770749568939209,0.4022277295589447,0.3839298784732818,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21319580078125,0.8624995350837708,0.3823241293430328,0.2697494626045227,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.21337890625,0.8416560292243958,0.3541556596755981,0.3386237919330597,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147216796875,0.7376008629798889,0.2350142449140548,1.0729798078536987,285.2130126953125,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.112548828125,285.2082214355469,1.0,0.5353208184242249,1.0,1.0,0.0,1.0,-2.804493427276612,2.8044872283935547,6.3180377765093e-06,2.1635773181915283,0.9282251000404358,0.9282251000404358,0.0,112.5923843383789,83.0,38525.7109375,-0.0,1918.0364990234373,1.0,281.5576477050781,284.0306701660156,292.95587158203125,295.5285949707031,293.1499938964844,293.1499938964844,281.25,35375.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877121210098267,1.0,0.0,0.0,3.733156204223633,3.7331809997558594,9.299200200985068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.392578125,0.0,1622.886474609375,1895.4371337890625,0.0,3288.80517578125,0.9234545826911926,1.0,0.0,3.0,1.0,0.0
12331200,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138977050781,0.7961171269416809,0.2970708906650543,0.2705716490745544,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.8770749568939209,0.4022277295589447,0.3839298784732818,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21319580078125,0.8624995350837708,0.3823241293430328,0.2697494626045227,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.21337890625,0.8416560292243958,0.3541556596755981,0.3386237919330597,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147216796875,0.7376008629798889,0.2350142449140548,1.0729798078536987,285.2130126953125,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.112548828125,285.2082214355469,1.0,0.5353208184242249,1.0,1.0,0.0,1.0,-2.804493427276612,2.8044872283935547,6.3180377765093e-06,2.1635773181915283,0.9282251000404358,0.9282251000404358,0.0,112.5923843383789,83.0,38525.7109375,-0.0,1918.0364990234373,1.0,281.5576477050781,284.0306701660156,292.95587158203125,295.5285949707031,293.1499938964844,293.1499938964844,281.25,35375.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877121210098267,1.0,0.0,0.0,3.733156204223633,3.7331809997558594,9.299200200985068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.392578125,0.0,1622.886474609375,1895.4371337890625,0.0,3288.80517578125,0.9234545826911926,1.0,0.0,3.0,1.0,0.0
