time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12331260,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.805265486240387,0.293274849653244,0.2669713497161865,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.88787442445755,0.3980185389518738,0.3797869980335235,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8727614879608154,0.378145694732666,0.2667041718959808,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.851317822933197,0.3504172563552856,0.3349149227142334,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.7455211877822876,0.2322137057781219,1.059507966041565,284.9451599121094,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.08966064453125,284.9403076171875,1.0,0.5251865983009338,1.0,1.0,0.0,1.0,-2.770883560180664,2.7708773612976074,6.167781521071447e-06,2.1377742290496826,0.9260742664337158,0.9260742664337158,0.0,103.71613311767578,71.0,39069.63671875,-0.0,1823.3355712890625,1.0,281.25750732421875,283.7574462890625,292.8544616699219,295.4615783691406,293.1499938964844,293.1499938964844,280.95001220703125,35717.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988217115402222,1.0,0.0,0.0,3.744690179824829,3.744714975357056,9.356750751976506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.97607421875,0.0,1638.922119140625,1895.4371337890625,0.0,3392.5986328125,0.9262683391571044,1.0,0.0,3.0,1.0,0.0
12331320,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.805265486240387,0.293274849653244,0.2669713497161865,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.88787442445755,0.3980185389518738,0.3797869980335235,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8727614879608154,0.378145694732666,0.2667041718959808,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.851317822933197,0.3504172563552856,0.3349149227142334,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.7455211877822876,0.2322137057781219,1.059507966041565,284.9451599121094,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.08966064453125,284.9403076171875,1.0,0.5251865983009338,1.0,1.0,0.0,1.0,-2.770883560180664,2.7708773612976074,6.167781521071447e-06,2.1377742290496826,0.9260742664337158,0.9260742664337158,0.0,103.71613311767578,71.0,39069.63671875,-0.0,1823.3355712890625,1.0,281.25750732421875,283.7574462890625,292.8544616699219,295.4615783691406,293.1499938964844,293.1499938964844,280.95001220703125,35717.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988217115402222,1.0,0.0,0.0,3.744690179824829,3.744714975357056,9.356750751976506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.97607421875,0.0,1638.922119140625,1895.4371337890625,0.0,3392.5986328125,0.9262683391571044,1.0,0.0,3.0,1.0,0.0
12331380,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6778259277344,0.8163900375366211,0.2892220616340637,0.2630905210971832,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.677001953125,0.9015299081802368,0.3934534788131714,0.3752503395080566,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6771240234375,0.8858954310417175,0.3736349046230316,0.2633856534957886,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.67730712890625,0.8637329936027527,0.3463400900363922,0.3308288156986236,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786499023437,0.7556461095809937,0.2290975749492645,1.0443429946899414,284.67694091796875,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0665283203125,284.672119140625,1.0,0.5139332413673401,1.0,1.0,0.0,1.0,-2.7336463928222656,2.733640432357788,6.003343514748849e-06,2.109149694442749,0.9203420877456664,0.9203420877456664,0.0,94.03541564941406,59.0,39496.72265625,-0.0,1721.5863037109375,1.0,280.9574584960937,283.48565673828125,292.75439453125,295.3878173828125,293.1499938964844,293.1499938964844,280.6499938964844,36078.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078686833381652,1.0,0.0,0.0,3.742901802062988,3.742926597595215,9.347815534965777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.0537109375,0.0,1639.60400390625,1895.4371337890625,0.0,3476.8134765625,0.9261028170585632,1.0,0.0,3.0,1.0,0.0
12331440,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6778259277344,0.8163900375366211,0.2892220616340637,0.2630905210971832,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.677001953125,0.9015299081802368,0.3934534788131714,0.3752503395080566,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6771240234375,0.8858954310417175,0.3736349046230316,0.2633856534957886,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.67730712890625,0.8637329936027527,0.3463400900363922,0.3308288156986236,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786499023437,0.7556461095809937,0.2290975749492645,1.0443429946899414,284.67694091796875,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0665283203125,284.672119140625,1.0,0.5139332413673401,1.0,1.0,0.0,1.0,-2.7336463928222656,2.733640432357788,6.003343514748849e-06,2.109149694442749,0.9203420877456664,0.9203420877456664,0.0,94.03541564941406,59.0,39496.72265625,-0.0,1721.5863037109375,1.0,280.9574584960937,283.48565673828125,292.75439453125,295.3878173828125,293.1499938964844,293.1499938964844,280.6499938964844,36078.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078686833381652,1.0,0.0,0.0,3.742901802062988,3.742926597595215,9.347815534965777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.0537109375,0.0,1639.60400390625,1895.4371337890625,0.0,3476.8134765625,0.9261028170585632,1.0,0.0,3.0,1.0,0.0
12331500,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5000915527344,0.8228476047515869,0.2871430814266205,0.2611103057861328,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4976501464844,0.9100224375724792,0.3910859525203705,0.3729049563407898,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4979858398437,0.8938696384429932,0.3713032305240631,0.2616780996322632,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4985656738281,0.8713344931602478,0.344220221042633,0.3287095427513122,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5025634765625,0.7618657946586609,0.2274656742811203,1.0363929271697998,284.4974670410156,284.95001220703125,294.3638000488281,289.67633056640625,294.3659973144531,297.05535888671875,284.484130859375,1.0,0.5079827308654785,1.0,1.0,0.0,1.0,-2.714296102523804,2.714290142059326,5.9187491388001945e-06,2.09426498413086,0.915585458278656,0.915585458278656,0.0,88.93746185302734,59.0,40155.23828125,-0.0,1669.40625,1.0,280.6988830566406,283.2886657714844,292.7290344238281,295.4499206542969,293.1499938964844,293.1499938964844,280.6499938964844,36278.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141499996185304,1.0,0.0,0.0,3.736935615539551,3.736960649490357,9.318039246863918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.4326171875,0.0,1634.189453125,1895.4371337890625,0.0,3535.07666015625,0.9248629808425904,1.0,0.0,3.0,1.0,0.0
12331560,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.41082763671875,0.8297333717346191,0.2849847376346588,0.2590135931968689,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4100036621094,0.9198138117790222,0.3886230289936065,0.370427668094635,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4101257324219,0.902492344379425,0.3688785433769226,0.259870320558548,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4103088378906,0.879639744758606,0.3420115113258362,0.3264701068401336,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4116516113281,0.7686814665794373,0.2257614582777023,1.0280123949050903,284.4099426269531,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,297.0440979003906,284.4051818847656,1.0,0.5018219351768494,1.0,1.0,0.0,1.0,-2.693865776062012,2.6938600540161133,5.830085228808457e-06,2.07854962348938,0.9110583662986756,0.9110583662986756,0.0,83.81224822998047,47.0,39816.03125,-0.0,1616.24267578125,1.0,280.6574401855469,283.2166442871094,292.6550598144531,295.3086242675781,293.1499938964844,293.1499938964844,280.3500061035156,36463.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155563116073608,1.0,0.0,0.0,3.726907968521118,3.7269327640533447,9.268098324355378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.521484375,0.0,1623.966552734375,1895.4371337890625,0.0,3548.093994140625,0.9227691888809204,1.0,0.0,3.0,1.0,0.0
12331620,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.14703369140625,0.8467563390731812,0.2806089222431183,0.2547900080680847,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.146240234375,0.9440680742263794,0.3835839927196502,0.3653829097747803,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1463317871094,0.925317883491516,0.3639303743839264,0.2562029361724853,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1465148925781,0.9000484943389893,0.3374868929386139,0.3219014704227447,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1478576660156,0.7856171131134033,0.2222665846347808,1.0108472108840942,284.14617919921875,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.0228881835937,284.1415100097656,1.0,0.4890226125717163,1.0,1.0,0.0,1.0,-2.652204990386963,2.652199506759644,5.651327683153795e-06,2.0464887619018555,0.8982796669006348,0.8982796669006348,0.0,73.23494720458984,35.0,40031.14453125,-0.0,1509.573974609375,1.0,280.35772705078125,282.9523010253906,292.5550537109375,295.2228088378906,293.1499938964844,293.1499938964844,280.6499938964844,36882.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221631288528442,1.0,0.0,0.0,3.6954152584075928,3.69543981552124,9.112127372645772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.302734375,0.0,1590.970703125,1895.4371337890625,0.0,3609.10791015625,0.9159958958625792,1.0,0.0,3.0,1.0,0.0
12331680,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.14703369140625,0.8467563390731812,0.2806089222431183,0.2547900080680847,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.146240234375,0.9440680742263794,0.3835839927196502,0.3653829097747803,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1463317871094,0.925317883491516,0.3639303743839264,0.2562029361724853,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1465148925781,0.9000484943389893,0.3374868929386139,0.3219014704227447,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1478576660156,0.7856171131134033,0.2222665846347808,1.0108472108840942,284.14617919921875,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.0228881835937,284.1415100097656,1.0,0.4890226125717163,1.0,1.0,0.0,1.0,-2.652204990386963,2.652199506759644,5.651327683153795e-06,2.0464887619018555,0.8982796669006348,0.8982796669006348,0.0,73.23494720458984,35.0,40031.14453125,-0.0,1509.573974609375,1.0,280.35772705078125,282.9523010253906,292.5550537109375,295.2228088378906,293.1499938964844,293.1499938964844,280.6499938964844,36882.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221631288528442,1.0,0.0,0.0,3.6954152584075928,3.69543981552124,9.112127372645772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.302734375,0.0,1590.970703125,1895.4371337890625,0.0,3609.10791015625,0.9159958958625792,1.0,0.0,3.0,1.0,0.0
12331740,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27130126953125,0.8746128678321838,0.2776370942592621,0.2513029277324676,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.271240234375,0.9771538972854614,0.3797959983348846,0.360986590385437,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2712707519531,0.960623562335968,0.3603543043136596,0.2530781924724579,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2712707519531,0.9342941045761108,0.3340789377689361,0.3179009556770324,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2713317871094,0.811909019947052,0.2195677608251571,0.9954748153686525,284.271240234375,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.0119934082031,284.2705383300781,1.0,0.4759769439697265,1.0,1.0,0.0,1.0,-2.6156859397888184,2.615680456161499,5.496664016391151e-06,2.0182580947875977,0.8890194892883301,0.8890194892883301,0.0,61.57038116455078,38.0,37939.5234375,-0.0,1407.9571533203125,1.0,280.6423645019531,283.1196594238281,292.3614501953125,294.8337707519531,293.1499938964844,293.1499938964844,280.95001220703125,36990.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902347445487976,1.0,0.0,0.0,3.658855676651001,3.658879995346069,8.9327227215108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.56982421875,0.0,1550.4727783203125,1895.4371337890625,0.0,3425.4560546875,0.9079127311706544,1.0,0.0,3.0,1.0,0.0
12331800,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27130126953125,0.8746128678321838,0.2776370942592621,0.2513029277324676,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.271240234375,0.9771538972854614,0.3797959983348846,0.360986590385437,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2712707519531,0.960623562335968,0.3603543043136596,0.2530781924724579,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2712707519531,0.9342941045761108,0.3340789377689361,0.3179009556770324,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2713317871094,0.811909019947052,0.2195677608251571,0.9954748153686525,284.271240234375,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.0119934082031,284.2705383300781,1.0,0.4759769439697265,1.0,1.0,0.0,1.0,-2.6156859397888184,2.615680456161499,5.496664016391151e-06,2.0182580947875977,0.8890194892883301,0.8890194892883301,0.0,61.57038116455078,38.0,37939.5234375,-0.0,1407.9571533203125,1.0,280.6423645019531,283.1196594238281,292.3614501953125,294.8337707519531,293.1499938964844,293.1499938964844,280.95001220703125,36990.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902347445487976,1.0,0.0,0.0,3.658855676651001,3.658879995346069,8.9327227215108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.56982421875,0.0,1550.4727783203125,1895.4371337890625,0.0,3425.4560546875,0.9079127311706544,1.0,0.0,3.0,1.0,0.0
12331860,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4293518066406,0.8976163268089294,0.2759419977664947,0.2493271976709365,296.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4294128417969,0.9976493716239928,0.3773045241832733,0.3581445813179016,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4294128417969,0.9841250777244568,0.3580950200557709,0.2511422336101532,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42938232421875,0.9608975052833556,0.3318697214126587,0.3153385519981384,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.42926025390625,0.8310003280639648,0.2178512662649154,0.9856510162353516,284.4294128417969,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0121765136719,284.429443359375,1.0,0.4681682586669922,1.0,1.0,0.0,1.0,-2.59266996383667,2.5926647186279297,5.400402187660802e-06,2.000521183013916,0.8796382546424866,0.8796382546424866,0.0,54.390533447265625,56.0,35951.90625,-0.0,1346.0455322265625,1.0,280.9416809082031,283.314208984375,292.2418212890625,294.5706481933594,293.1499938964844,293.1499938964844,281.25,37074.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788174390792847,1.0,0.0,0.0,3.6189043521881104,3.6189284324646,8.738713859202107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.15185546875,0.0,1506.8216552734375,1895.4371337890625,0.0,3205.497314453125,0.8990634083747864,1.0,0.0,3.0,1.0,0.0
12331920,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4293518066406,0.8976163268089294,0.2759419977664947,0.2493271976709365,296.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4294128417969,0.9976493716239928,0.3773045241832733,0.3581445813179016,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4294128417969,0.9841250777244568,0.3580950200557709,0.2511422336101532,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42938232421875,0.9608975052833556,0.3318697214126587,0.3153385519981384,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.42926025390625,0.8310003280639648,0.2178512662649154,0.9856510162353516,284.4294128417969,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0121765136719,284.429443359375,1.0,0.4681682586669922,1.0,1.0,0.0,1.0,-2.59266996383667,2.5926647186279297,5.400402187660802e-06,2.000521183013916,0.8796382546424866,0.8796382546424866,0.0,54.390533447265625,56.0,35951.90625,-0.0,1346.0455322265625,1.0,280.9416809082031,283.314208984375,292.2418212890625,294.5706481933594,293.1499938964844,293.1499938964844,281.25,37074.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788174390792847,1.0,0.0,0.0,3.6189043521881104,3.6189284324646,8.738713859202107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.15185546875,0.0,1506.8216552734375,1895.4371337890625,0.0,3205.497314453125,0.8990634083747864,1.0,0.0,3.0,1.0,0.0
12331980,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5968933105469,0.8862805366516113,0.2747695446014404,0.248279184103012,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5970153808594,0.988009750843048,0.3754425942897796,0.3563692569732666,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5970153808594,0.9730698466300964,0.3564229011535644,0.2499703168869018,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.59698486328125,0.9479233026504515,0.3302403390407562,0.3137914836406708,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5967102050781,0.8211717009544373,0.2166697680950164,0.9803218245506288,284.5970458984375,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0177001953125,284.5975036621094,1.0,0.4683349132537842,1.0,1.0,0.0,1.0,-2.579606056213379,2.5796008110046387,5.346308626030805e-06,1.990536093711853,0.8706821799278259,0.8706821799278259,0.0,56.32146835327149,74.0,34070.92578125,-0.0,1337.7698974609375,1.0,281.2413330078125,283.5153503417969,292.1469421386719,294.3541564941406,293.1499938964844,293.1499938964844,281.54998779296875,37117.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564289212226868,1.0,0.0,0.0,3.577233076095581,3.577256441116333,8.538621614206932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.36083984375,0.0,1461.89990234375,1895.4371337890625,0.0,2995.517822265625,0.8898137807846069,1.0,0.0,3.0,1.0,0.0
12332040,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5968933105469,0.8862805366516113,0.2747695446014404,0.248279184103012,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5970153808594,0.988009750843048,0.3754425942897796,0.3563692569732666,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5970153808594,0.9730698466300964,0.3564229011535644,0.2499703168869018,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.59698486328125,0.9479233026504515,0.3302403390407562,0.3137914836406708,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5967102050781,0.8211717009544373,0.2166697680950164,0.9803218245506288,284.5970458984375,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0177001953125,284.5975036621094,1.0,0.4683349132537842,1.0,1.0,0.0,1.0,-2.579606056213379,2.5796008110046387,5.346308626030805e-06,1.990536093711853,0.8706821799278259,0.8706821799278259,0.0,56.32146835327149,74.0,34070.92578125,-0.0,1337.7698974609375,1.0,281.2413330078125,283.5153503417969,292.1469421386719,294.3541564941406,293.1499938964844,293.1499938964844,281.54998779296875,37117.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564289212226868,1.0,0.0,0.0,3.577233076095581,3.577256441116333,8.538621614206932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.36083984375,0.0,1461.89990234375,1895.4371337890625,0.0,2995.517822265625,0.8898137807846069,1.0,0.0,3.0,1.0,0.0
12332100,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72235107421875,0.8721233010292053,0.274252712726593,0.2479119747877121,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7242431640625,0.974234700202942,0.3746152818202972,0.3556854724884033,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239685058594,0.9575884938240052,0.3556765615940094,0.2495216727256775,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235412597656,0.9307717680931092,0.3295175731182098,0.3132112026214599,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203674316406,0.8087258338928223,0.2161725312471389,0.9786000847816468,284.724365234375,285.3729553222656,293.80889892578125,289.1952514648437,293.8113708496094,297.0210876464844,284.73406982421875,1.0,0.4703171253204345,1.0,1.0,0.0,1.0,-2.5750365257263184,2.575031280517578,5.3275439313438255e-06,1.9870895147323608,0.8668691515922546,0.8668691515922546,0.0,59.76095581054688,74.0,32699.72265625,-0.0,1347.022705078125,1.0,281.4964599609375,283.6751708984375,292.0751953125,294.1546325683594,293.1499938964844,293.1499938964844,281.54998779296875,37115.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433532118797302,1.0,0.0,0.0,3.555838823318481,3.5558619499206543,8.436793450528057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.24560546875,0.0,1439.0406494140625,1895.4371337890625,0.0,2873.06005859375,0.8850940465927124,1.0,0.0,3.0,1.0,0.0
12332160,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687683105469,0.8564793467521667,0.2738171219825744,0.2476949989795684,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689514160156,0.9563693404197692,0.373879998922348,0.3551670908927917,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689208984375,0.9382781982421876,0.3550224006175995,0.2491975128650665,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7688903808594,0.9112600684165956,0.3288771510124206,0.3127820789813995,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685852050781,0.7937437295913696,0.2157468497753143,0.9774951934814452,284.7689514160156,285.44305419921875,293.7523803710937,289.1464233398437,293.7548217773437,297.02508544921875,284.7696228027344,1.0,0.4732510149478912,1.0,1.0,0.0,1.0,-2.571918487548828,2.571913242340088,5.314810550771654e-06,1.984763264656067,0.8621712327003479,0.8621712327003479,0.0,64.29315185546875,92.0,32251.603515625,-0.0,1362.8958740234375,1.0,281.5410461425781,283.7190246582031,292.05426025390625,294.1494445800781,293.1499938964844,293.1499938964844,281.8500061035156,37130.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352267742156982,1.0,0.0,0.0,3.534935474395752,3.534958600997925,8.337892154486326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.8603515625,0.0,1417.0731201171875,1895.4371337890625,0.0,2797.1533203125,0.8804184198379517,1.0,0.0,3.0,1.0,0.0
12332220,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8252398371696472,0.2729730606079101,0.2473665922880172,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9141840934753418,0.372477263212204,0.3542861938476562,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.897674560546875,0.3537823557853699,0.2486581653356552,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.8747094869613647,0.3276537656784057,0.3120731711387634,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.7627296447753906,0.2149560004472732,0.9760643243789672,284.94189453125,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.03289794921875,284.94268798828125,1.0,0.4811444878578186,1.0,1.0,0.0,1.0,-2.567244529724121,2.567239284515381,5.295859409670811e-06,1.981330394744873,0.8541041612625122,0.8541041612625122,0.0,76.05155181884766,110.0,30471.865234375,-0.0,1408.337890625,1.0,281.8405456542969,283.9228820800781,291.95849609375,293.9454040527344,293.1499938964844,293.1499938964844,282.1499938964844,37125.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143033981323242,1.0,0.0,0.0,3.492736339569092,3.4927589893341064,8.14000941318227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.9365234375,0.0,1373.197021484375,1895.4371337890625,0.0,2602.87841796875,0.8710469603538513,1.0,0.0,3.0,1.0,0.0
12332280,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8252398371696472,0.2729730606079101,0.2473665922880172,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9141840934753418,0.372477263212204,0.3542861938476562,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.897674560546875,0.3537823557853699,0.2486581653356552,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.8747094869613647,0.3276537656784057,0.3120731711387634,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.7627296447753906,0.2149560004472732,0.9760643243789672,284.94189453125,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.03289794921875,284.94268798828125,1.0,0.4811444878578186,1.0,1.0,0.0,1.0,-2.567244529724121,2.567239284515381,5.295859409670811e-06,1.981330394744873,0.8541041612625122,0.8541041612625122,0.0,76.05155181884766,110.0,30471.865234375,-0.0,1408.337890625,1.0,281.8405456542969,283.9228820800781,291.95849609375,293.9454040527344,293.1499938964844,293.1499938964844,282.1499938964844,37125.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143033981323242,1.0,0.0,0.0,3.492736339569092,3.4927589893341064,8.14000941318227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.9365234375,0.0,1373.197021484375,1895.4371337890625,0.0,2602.87841796875,0.8710469603538513,1.0,0.0,3.0,1.0,0.0
12332340,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.7955373525619507,0.2721958458423614,0.2471924871206283,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148376464844,0.8788543939590454,0.3711781799793243,0.3536058962345123,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.8640134334564209,0.352656215429306,0.2482743561267852,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11474609375,0.8429657220840454,0.326516717672348,0.3115484118461609,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143798828125,0.7359927296638489,0.2142387926578521,0.9754579067230223,285.1148376464844,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0404357910156,285.11572265625,1.0,0.4908482432365417,1.0,1.0,0.0,1.0,-2.564396619796753,2.5643911361694336,5.284457984089386e-06,1.979303836822509,0.8464884757995605,0.8464884757995605,0.0,90.2514190673828,113.0,28721.392578125,-0.0,1466.69287109375,1.0,282.14013671875,284.126220703125,291.85992431640625,293.7405090332031,293.1499938964844,293.1499938964844,282.45001220703125,37105.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928538918495178,1.0,0.0,0.0,3.451165199279785,3.4511876106262207,7.947394919938233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.79345703125,0.0,1330.823486328125,1895.4371337890625,0.0,2406.278076171875,0.861819863319397,1.0,0.0,3.0,1.0,0.0
12332400,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.7955373525619507,0.2721958458423614,0.2471924871206283,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148376464844,0.8788543939590454,0.3711781799793243,0.3536058962345123,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.8640134334564209,0.352656215429306,0.2482743561267852,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11474609375,0.8429657220840454,0.326516717672348,0.3115484118461609,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143798828125,0.7359927296638489,0.2142387926578521,0.9754579067230223,285.1148376464844,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0404357910156,285.11572265625,1.0,0.4908482432365417,1.0,1.0,0.0,1.0,-2.564396619796753,2.5643911361694336,5.284457984089386e-06,1.979303836822509,0.8464884757995605,0.8464884757995605,0.0,90.2514190673828,113.0,28721.392578125,-0.0,1466.69287109375,1.0,282.14013671875,284.126220703125,291.85992431640625,293.7405090332031,293.1499938964844,293.1499938964844,282.45001220703125,37105.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928538918495178,1.0,0.0,0.0,3.451165199279785,3.4511876106262207,7.947394919938233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.79345703125,0.0,1330.823486328125,1895.4371337890625,0.0,2406.278076171875,0.861819863319397,1.0,0.0,3.0,1.0,0.0
12332460,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28570556640625,0.7776092886924744,0.2714956998825073,0.2469212114810943,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.285888671875,0.8591688871383667,0.3699727058410644,0.352844625711441,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2858581542969,0.8452991843223572,0.3516244888305664,0.2478322088718414,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28582763671875,0.8253672122955322,0.3254568874835968,0.3109270632266998,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28546142578125,0.720964252948761,0.2135834395885467,0.9743260145187378,285.2859191894531,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.04766845703125,285.2867736816406,1.0,0.4969164133071899,1.0,1.0,0.0,1.0,-2.560519933700561,2.5605146884918213,5.268862878438085e-06,1.9764965772628784,0.8393110036849976,0.8393110036849976,0.0,100.17440032958984,101.0,26982.3671875,-0.0,1504.8651123046875,1.0,282.439697265625,284.3275756835937,291.7603759765625,293.5355834960937,293.1499938964844,293.1499938964844,282.75,37076.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703864574432373,1.0,0.0,0.0,3.410598039627075,3.4106199741363525,7.761655638205411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.47607421875,0.0,1290.3031005859375,1895.4371337890625,0.0,2204.270751953125,0.8528231978416443,1.0,0.0,3.0,1.0,0.0
12332520,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28570556640625,0.7776092886924744,0.2714956998825073,0.2469212114810943,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.285888671875,0.8591688871383667,0.3699727058410644,0.352844625711441,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2858581542969,0.8452991843223572,0.3516244888305664,0.2478322088718414,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28582763671875,0.8253672122955322,0.3254568874835968,0.3109270632266998,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28546142578125,0.720964252948761,0.2135834395885467,0.9743260145187378,285.2859191894531,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.04766845703125,285.2867736816406,1.0,0.4969164133071899,1.0,1.0,0.0,1.0,-2.560519933700561,2.5605146884918213,5.268862878438085e-06,1.9764965772628784,0.8393110036849976,0.8393110036849976,0.0,100.17440032958984,101.0,26982.3671875,-0.0,1504.8651123046875,1.0,282.439697265625,284.3275756835937,291.7603759765625,293.5355834960937,293.1499938964844,293.1499938964844,282.75,37076.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703864574432373,1.0,0.0,0.0,3.410598039627075,3.4106199741363525,7.761655638205411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.47607421875,0.0,1290.3031005859375,1895.4371337890625,0.0,2204.270751953125,0.8528231978416443,1.0,0.0,3.0,1.0,0.0
12332580,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45379638671875,0.7748947739601135,0.2709274291992187,0.2464299649000167,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4539794921875,0.856037974357605,0.3688910901546478,0.3518493771553039,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4539489746094,0.8424078226089478,0.3507217168807983,0.2472198158502578,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45391845703125,0.8225165605545044,0.3245061933994293,0.3100574612617492,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4535827636719,0.7185194492340088,0.2130257487297058,0.971959948539734,285.4540100097656,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.054931640625,285.4548034667969,1.0,0.496430903673172,1.0,1.0,0.0,1.0,-2.5541131496429443,2.554107904434204,5.242857241682941e-06,1.9717150926589968,0.832554042339325,0.832554042339325,0.0,101.33653259277344,89.0,25248.595703125,-0.0,1501.361572265625,1.0,282.7392578125,284.5262756347656,291.6610717773437,293.3312072753906,293.1499938964844,293.1499938964844,283.04998779296875,37041.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465391159057617,1.0,0.0,0.0,3.3712728023529053,3.3712942600250244,7.583698788948823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.62060546875,0.0,1251.81396484375,1895.4371337890625,0.0,1995.58544921875,0.8441115617752075,1.0,0.0,3.0,1.0,0.0
12332640,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45379638671875,0.7748947739601135,0.2709274291992187,0.2464299649000167,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4539794921875,0.856037974357605,0.3688910901546478,0.3518493771553039,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4539489746094,0.8424078226089478,0.3507217168807983,0.2472198158502578,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45391845703125,0.8225165605545044,0.3245061933994293,0.3100574612617492,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4535827636719,0.7185194492340088,0.2130257487297058,0.971959948539734,285.4540100097656,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.054931640625,285.4548034667969,1.0,0.496430903673172,1.0,1.0,0.0,1.0,-2.5541131496429443,2.554107904434204,5.242857241682941e-06,1.9717150926589968,0.832554042339325,0.832554042339325,0.0,101.33653259277344,89.0,25248.595703125,-0.0,1501.361572265625,1.0,282.7392578125,284.5262756347656,291.6610717773437,293.3312072753906,293.1499938964844,293.1499938964844,283.04998779296875,37041.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465391159057617,1.0,0.0,0.0,3.3712728023529053,3.3712942600250244,7.583698788948823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.62060546875,0.0,1251.81396484375,1895.4371337890625,0.0,1995.58544921875,0.8441115617752075,1.0,0.0,3.0,1.0,0.0
12332700,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.7769446969032288,0.2706813812255859,0.2461241781711578,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5730285644531,0.8581224083900452,0.3683840930461883,0.3512861430644989,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5727844238281,0.8444398045539856,0.3503051102161407,0.2468645274639129,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5723571777344,0.8244173526763916,0.324061781167984,0.3095558583736419,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693359375,0.7202322483062744,0.2127808183431625,0.9704904556274414,285.5731506347656,286.0621643066406,293.2530822753906,288.7204284667969,293.2554626464844,297.0585021972656,285.5823669433594,1.0,0.4947218298912048,1.0,1.0,0.0,1.0,-2.55027437210083,2.55026912689209,5.22723621543264e-06,1.9688146114349363,0.8297576904296875,0.8297576904296875,0.0,99.72042846679688,89.0,24039.64453125,-0.0,1489.2171630859375,1.0,282.9902648925781,284.6841125488281,291.58563232421875,293.141357421875,293.1499938964844,293.1499938964844,283.04998779296875,37011.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316662669181824,1.0,0.0,0.0,3.351811408996582,3.351832866668701,7.496395255657262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.9443359375,0.0,1232.986572265625,1895.4371337890625,0.0,1869.0513916015625,0.8398391008377075,1.0,0.0,3.0,1.0,0.0
12332760,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.615234375,0.780900239944458,0.2705118954181671,0.2458737045526504,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6153869628906,0.8622233271598816,0.3679462373256683,0.3507704436779022,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6153564453125,0.8484038710594177,0.3499608933925628,0.2465500086545944,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6153259277344,0.8281236886978149,0.3236799240112304,0.3090920746326446,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61505126953125,0.7235130071640015,0.2125895917415619,0.9691164493560792,285.6153869628906,286.1282653808594,293.1997985839844,288.67578125,293.2021179199219,297.0625,285.615966796875,1.0,0.4923376441001892,1.0,1.0,0.0,1.0,-2.5467677116394043,2.546762466430664,5.21296988154063e-06,1.9661564826965328,0.826148271560669,0.826148271560669,0.0,97.04129791259766,77.0,23646.72265625,-0.0,1472.9326171875,1.0,283.0389099121094,284.7315979003906,291.5660400390625,293.1368713378906,293.1499938964844,293.1499938964844,283.1499938964844,37005.05078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215738296508789,1.0,0.0,0.0,3.3332743644714355,3.333295583724976,7.413707407977199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.56689453125,0.0,1215.3861083984375,1895.4371337890625,0.0,1784.9901123046875,0.833705723285675,1.0,0.0,3.0,1.0,0.0
12332820,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625061035156,0.7922958135604858,0.2697940170764923,0.2450823932886123,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.8743593096733093,0.3667221069335937,0.3494547605514526,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.8600823879241943,0.3488886058330536,0.2456904053688049,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624755859375,0.8389614224433899,0.3226049542427063,0.307904988527298,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.7329171895980835,0.2120081633329391,0.9655267596244812,285.6624450683594,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0677490234375,285.661865234375,1.0,0.485991358757019,1.0,1.0,0.0,1.0,-2.5374672412872314,2.5374622344970703,5.175214937480632e-06,1.959099292755127,0.8177626729011536,0.8177626729011536,0.0,89.84579467773438,65.0,22725.607421875,-0.0,1429.56005859375,1.0,283.1457824707031,284.8043518066406,291.52423095703125,293.0581359863281,293.1499938964844,293.1499938964844,283.1499938964844,36720.6328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081364989280701,1.0,0.0,0.0,3.27353835105896,3.2735588550567627,7.150363785513036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.19482421875,0.0,1158.1185302734375,1895.4371337890625,0.0,1675.5472412109375,0.8189550042152405,1.0,0.0,3.0,1.0,0.0
12332880,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625061035156,0.7922958135604858,0.2697940170764923,0.2450823932886123,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.8743593096733093,0.3667221069335937,0.3494547605514526,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.8600823879241943,0.3488886058330536,0.2456904053688049,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624755859375,0.8389614224433899,0.3226049542427063,0.307904988527298,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.7329171895980835,0.2120081633329391,0.9655267596244812,285.6624450683594,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0677490234375,285.661865234375,1.0,0.485991358757019,1.0,1.0,0.0,1.0,-2.5374672412872314,2.5374622344970703,5.175214937480632e-06,1.959099292755127,0.8177626729011536,0.8177626729011536,0.0,89.84579467773438,65.0,22725.607421875,-0.0,1429.56005859375,1.0,283.1457824707031,284.8043518066406,291.52423095703125,293.0581359863281,293.1499938964844,293.1499938964844,283.1499938964844,36720.6328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081364989280701,1.0,0.0,0.0,3.27353835105896,3.2735588550567627,7.150363785513036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.19482421875,0.0,1158.1185302734375,1895.4371337890625,0.0,1675.5472412109375,0.8189550042152405,1.0,0.0,3.0,1.0,0.0
12332940,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6493835449219,0.8072938919067383,0.2685539424419403,0.2437857836484909,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6492004394531,0.8908571600914001,0.3649884760379791,0.34762704372406,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.64923095703125,0.8760285377502441,0.3472810685634613,0.2444309890270233,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6492614746094,0.8537431955337524,0.32106414437294,0.306247353553772,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6495361328125,0.7455058097839355,0.2110869437456131,0.9602858424186708,285.6492004394531,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.0690002441406,285.6481628417969,1.0,0.4780388474464416,1.0,1.0,0.0,1.0,-2.523915529251098,2.523910522460937,5.120284640725004e-06,1.948731064796448,0.8070585131645203,0.8070585131645203,0.0,81.21609497070312,53.0,22127.705078125,-0.0,1374.8863525390625,1.0,283.1498413085937,284.8082275390625,291.477783203125,292.9940185546875,293.1499938964844,293.1499938964844,283.1499938964844,36203.9609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032788395881653,1.0,0.0,0.0,3.1896297931671143,3.189649820327759,6.788501423216076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.85595703125,0.0,1080.09814453125,1895.4371337890625,0.0,1636.7247314453125,0.7995345592498779,1.0,0.0,3.0,1.0,0.0
12333000,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6493835449219,0.8072938919067383,0.2685539424419403,0.2437857836484909,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6492004394531,0.8908571600914001,0.3649884760379791,0.34762704372406,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.64923095703125,0.8760285377502441,0.3472810685634613,0.2444309890270233,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6492614746094,0.8537431955337524,0.32106414437294,0.306247353553772,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6495361328125,0.7455058097839355,0.2110869437456131,0.9602858424186708,285.6492004394531,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.0690002441406,285.6481628417969,1.0,0.4780388474464416,1.0,1.0,0.0,1.0,-2.523915529251098,2.523910522460937,5.120284640725004e-06,1.948731064796448,0.8070585131645203,0.8070585131645203,0.0,81.21609497070312,53.0,22127.705078125,-0.0,1374.8863525390625,1.0,283.1498413085937,284.8082275390625,291.477783203125,292.9940185546875,293.1499938964844,293.1499938964844,283.1499938964844,36203.9609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032788395881653,1.0,0.0,0.0,3.1896297931671143,3.189649820327759,6.788501423216076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.85595703125,0.0,1080.09814453125,1895.4371337890625,0.0,1636.7247314453125,0.7995345592498779,1.0,0.0,3.0,1.0,0.0
12333060,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6370849609375,0.8251490592956543,0.2670065760612488,0.2421173751354217,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.636962890625,0.912690818309784,0.3629196882247925,0.3453918099403381,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6369934082031,0.8969144821166992,0.3453428745269775,0.2428682446479797,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.63702392578125,0.8734001517295837,0.3192069828510284,0.3042068481445312,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6372375488281,0.762168824672699,0.2099049389362335,0.953567624092102,285.636962890625,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.0674743652344,285.6361694335937,1.0,0.4688909649848938,1.0,1.0,0.0,1.0,-2.506826639175415,2.506821393966675,5.051290372648509e-06,1.9355796575546265,0.7945943474769592,0.7945943474769592,0.0,71.68698120117188,41.0,21511.080078125,-0.0,1312.5220947265625,1.0,283.1499938964844,284.8143920898437,291.4006042480469,292.8868103027344,293.1499938964844,293.1499938964844,283.1499938964844,35563.11328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698506772518158,1.0,0.0,0.0,3.088773965835572,3.0887928009033203,6.36598429082369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.578125,0.0,991.05517578125,1895.4371337890625,0.0,1598.9886474609375,0.7763236165046692,1.0,0.0,3.0,1.0,0.0
