time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12333120,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6370849609375,0.8251490592956543,0.2670065760612488,0.2421173751354217,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.636962890625,0.912690818309784,0.3629196882247925,0.3453918099403381,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6369934082031,0.8969144821166992,0.3453428745269775,0.2428682446479797,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.63702392578125,0.8734001517295837,0.3192069828510284,0.3042068481445312,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6372375488281,0.762168824672699,0.2099049389362335,0.953567624092102,285.636962890625,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.0674743652344,285.6361694335937,1.0,0.4688909649848938,1.0,1.0,0.0,1.0,-2.506826639175415,2.506821393966675,5.051290372648509e-06,1.9355796575546265,0.7945943474769592,0.7945943474769592,0.0,71.68698120117188,41.0,21511.080078125,-0.0,1312.5220947265625,1.0,283.1499938964844,284.8143920898437,291.4006042480469,292.8868103027344,293.1499938964844,293.1499938964844,283.1499938964844,35563.11328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698506772518158,1.0,0.0,0.0,3.088773965835572,3.0887928009033203,6.36598429082369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.578125,0.0,991.05517578125,1895.4371337890625,0.0,1598.9886474609375,0.7763236165046692,1.0,0.0,3.0,1.0,0.0
12333180,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308898925781,0.8482627272605896,0.2653542459011078,0.2402963787317276,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.9443472623825072,0.360706478357315,0.342959463596344,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308288574219,0.9266338348388672,0.3432749509811401,0.2411694973707199,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308288574219,0.9001131057739258,0.31720632314682,0.3019729554653168,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6309509277344,0.785032331943512,0.2085893005132675,0.9460090398788452,285.6307983398437,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.0648498535156,285.6303100585937,1.0,0.4588784575462341,1.0,1.0,0.0,1.0,-2.487910985946656,2.487905979156494,4.975396677764365e-06,1.9209797382354736,0.7805694937705994,0.7805694937705994,0.0,61.47690963745117,29.0,20880.5234375,-0.0,1245.8681640625,1.0,283.1499938964844,284.8273620605469,291.3148803710937,292.7636108398437,293.1499938964844,293.1499938964844,283.1499938964844,34839.64453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911882758140564,1.0,0.0,0.0,2.974032402038574,2.974050521850586,5.901803774577274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.68603515625,0.0,896.0584106445312,1895.4371337890625,0.0,1541.9183349609375,0.7500596642494202,1.0,0.0,3.0,1.0,0.0
12333240,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308898925781,0.8482627272605896,0.2653542459011078,0.2402963787317276,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.9443472623825072,0.360706478357315,0.342959463596344,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308288574219,0.9266338348388672,0.3432749509811401,0.2411694973707199,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308288574219,0.9001131057739258,0.31720632314682,0.3019729554653168,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6309509277344,0.785032331943512,0.2085893005132675,0.9460090398788452,285.6307983398437,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.0648498535156,285.6303100585937,1.0,0.4588784575462341,1.0,1.0,0.0,1.0,-2.487910985946656,2.487905979156494,4.975396677764365e-06,1.9209797382354736,0.7805694937705994,0.7805694937705994,0.0,61.47690963745117,29.0,20880.5234375,-0.0,1245.8681640625,1.0,283.1499938964844,284.8273620605469,291.3148803710937,292.7636108398437,293.1499938964844,293.1499938964844,283.1499938964844,34839.64453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911882758140564,1.0,0.0,0.0,2.974032402038574,2.974050521850586,5.901803774577274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.68603515625,0.0,896.0584106445312,1895.4371337890625,0.0,1541.9183349609375,0.7500596642494202,1.0,0.0,3.0,1.0,0.0
12333300,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.632080078125,0.8633304834365845,0.264517605304718,0.2393622547388076,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6321105957031,0.9630047678947448,0.3595767021179199,0.341705858707428,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6321105957031,0.9461642503738404,0.3422226309776306,0.2402959316968917,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6321105957031,0.9179936051368712,0.3161811828613281,0.300817608833313,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.632080078125,0.7996151447296143,0.2079062163829803,0.9420502185821532,285.6321105957031,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,297.0633850097656,285.63201904296875,1.0,0.4536243975162506,1.0,1.0,0.0,1.0,-2.478088855743408,2.478083848953247,4.936198820360005e-06,1.913387656211853,0.7730506658554077,0.7730506658554077,0.0,56.18048095703125,29.0,20547.39453125,-0.0,1211.661376953125,1.0,283.1499938964844,284.8391418457031,291.2732238769531,292.7011413574219,293.1499938964844,293.1499938964844,283.1499938964844,34283.59765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865679025650024,1.0,0.0,0.0,2.904979467391968,2.904996633529663,5.630921009469603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.63330078125,0.0,841.29150390625,1895.4371337890625,0.0,1506.4046630859375,0.7369690537452698,1.0,0.0,3.0,1.0,0.0
12333360,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.631591796875,0.8818178772926331,0.2636813819408417,0.2384250909090042,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6315612792969,0.9824593663215636,0.3584404289722442,0.3404417037963867,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6315612792969,0.9675897359848022,0.3411662578582763,0.23941670358181,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.631591796875,0.940659999847412,0.3151481449604034,0.2996501326560974,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.631591796875,0.8164348602294922,0.2072146981954574,0.9380283951759338,285.6315612792969,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,297.0619201660156,285.6314392089844,1.0,0.4482357800006866,1.0,1.0,0.0,1.0,-2.468153238296509,2.468148231506348,4.8966999202093575e-06,1.905702829360962,0.765159010887146,0.765159010887146,0.0,50.78136444091797,32.0,20244.40625,-0.0,1177.150146484375,1.0,283.1499938964844,284.84783935546875,291.2341613769531,292.6422119140625,293.1499938964844,293.1499938964844,283.1499938964844,34055.65625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681492269039154,1.0,0.0,0.0,2.84755277633667,2.847569704055786,5.41049416824535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.232421875,0.0,798.8817749023438,1895.4371337890625,0.0,1467.8673095703125,0.7212689518928528,1.0,0.0,3.0,1.0,0.0
12333420,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6407165527344,0.9022201895713806,0.2620042264461517,0.2367465794086456,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6407775878906,0.9990000128746032,0.356165200471878,0.3376136720180511,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6407775878906,0.9874624013900756,0.3390437364578247,0.2378045916557312,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6407775878906,0.9636929035186768,0.3130634129047394,0.2975044548511505,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6406555175781,0.8334571719169617,0.2058097124099731,0.930873692035675,285.6407775878906,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.05908203125,285.6410522460937,1.0,0.4419596195220947,1.0,1.0,0.0,1.0,-2.449659824371338,2.449655055999756,4.823624294658657e-06,1.8914036750793457,0.7485784292221069,0.7485784292221069,0.0,45.31368637084961,50.0,19615.40625,-0.0,1132.7369384765625,1.0,283.1499938964844,284.87701416015625,291.1628723144531,292.5296936035156,293.1499938964844,293.1499938964844,283.1499938964844,33215.828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702799201011658,1.0,0.0,0.0,2.711233139038086,2.7112486362457275,4.904865136268199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.93115234375,0.0,702.5734252929688,1895.4371337890625,0.0,1384.569091796875,0.6904122233390808,1.0,0.0,3.0,1.0,0.0
12333480,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6407165527344,0.9022201895713806,0.2620042264461517,0.2367465794086456,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6407775878906,0.9990000128746032,0.356165200471878,0.3376136720180511,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6407775878906,0.9874624013900756,0.3390437364578247,0.2378045916557312,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6407775878906,0.9636929035186768,0.3130634129047394,0.2975044548511505,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6406555175781,0.8334571719169617,0.2058097124099731,0.930873692035675,285.6407775878906,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.05908203125,285.6410522460937,1.0,0.4419596195220947,1.0,1.0,0.0,1.0,-2.449659824371338,2.449655055999756,4.823624294658657e-06,1.8914036750793457,0.7485784292221069,0.7485784292221069,0.0,45.31368637084961,50.0,19615.40625,-0.0,1132.7369384765625,1.0,283.1499938964844,284.87701416015625,291.1628723144531,292.5296936035156,293.1499938964844,293.1499938964844,283.1499938964844,33215.828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702799201011658,1.0,0.0,0.0,2.711233139038086,2.7112486362457275,4.904865136268199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.93115234375,0.0,702.5734252929688,1895.4371337890625,0.0,1384.569091796875,0.6904122233390808,1.0,0.0,3.0,1.0,0.0
12333540,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.65997314453125,0.8829156756401062,0.2602926194667816,0.2353642880916595,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.66015625,0.9835230112075806,0.3538470864295959,0.3361052572727203,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.968864381313324,0.336893230676651,0.2364246398210525,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9418007135391236,0.3109428286552429,0.2956648468971252,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597900390625,0.8171425461769104,0.2043604254722595,0.925140917301178,285.66015625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.05615234375,285.6612243652344,1.0,0.4429997205734253,1.0,1.0,0.0,1.0,-2.435399055480957,2.435394287109375,4.768047347170068e-06,1.880582451820373,0.7310656309127808,0.7310656309127808,0.0,48.57160568237305,68.0,19017.20703125,-0.0,1129.9659423828125,1.0,283.1499938964844,284.9167175292969,291.10137939453125,292.4281311035156,293.1499938964844,293.1499938964844,283.1499938964844,32317.48828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6583176851272583,1.0,0.0,0.0,2.5671281814575195,2.5671427249908447,4.397323891680571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.61865234375,0.0,609.7542114257812,1895.4371337890625,0.0,1298.6224365234375,0.6579726934432983,1.0,0.0,3.0,1.0,0.0
12333600,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.65997314453125,0.8829156756401062,0.2602926194667816,0.2353642880916595,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.66015625,0.9835230112075806,0.3538470864295959,0.3361052572727203,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.968864381313324,0.336893230676651,0.2364246398210525,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9418007135391236,0.3109428286552429,0.2956648468971252,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597900390625,0.8171425461769104,0.2043604254722595,0.925140917301178,285.66015625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.05615234375,285.6612243652344,1.0,0.4429997205734253,1.0,1.0,0.0,1.0,-2.435399055480957,2.435394287109375,4.768047347170068e-06,1.880582451820373,0.7310656309127808,0.7310656309127808,0.0,48.57160568237305,68.0,19017.20703125,-0.0,1129.9659423828125,1.0,283.1499938964844,284.9167175292969,291.10137939453125,292.4281311035156,293.1499938964844,293.1499938964844,283.1499938964844,32317.48828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6583176851272583,1.0,0.0,0.0,2.5671281814575195,2.5671427249908447,4.397323891680571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.61865234375,0.0,609.7542114257812,1895.4371337890625,0.0,1298.6224365234375,0.6579726934432983,1.0,0.0,3.0,1.0,0.0
12333660,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6888122558594,0.8466781973838806,0.2585232555866241,0.234146848320961,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.68902587890625,0.9423416256904602,0.3514906764030456,0.3342570960521698,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6889953613281,0.924810230731964,0.334697812795639,0.2351816445589065,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6889343261719,0.8980553150177002,0.3087696135044098,0.2940036356449127,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6885681152344,0.7829971313476562,0.20284204185009,0.9201871752738952,285.6890563964844,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.05291748046875,285.6903381347656,1.0,0.4482789933681488,1.0,1.0,0.0,1.0,-2.422270059585572,2.4222652912139893,4.7161747716018e-06,1.870086908340454,0.7127866744995117,0.7127866744995117,0.0,57.54685592651367,86.0,18467.21484375,-0.0,1152.0789794921875,1.0,283.1499938964844,284.9711303710937,291.0499267578125,292.34002685546875,293.1499938964844,293.1499938964844,283.1499938964844,31360.15625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6463615894317627,1.0,0.0,0.0,2.417390823364258,2.4174041748046875,3.899304203969224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.94482421875,0.0,522.5513916015625,1895.4371337890625,0.0,1215.9146728515625,0.6244574189186096,1.0,0.0,3.0,1.0,0.0
12333720,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6888122558594,0.8466781973838806,0.2585232555866241,0.234146848320961,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.68902587890625,0.9423416256904602,0.3514906764030456,0.3342570960521698,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6889953613281,0.924810230731964,0.334697812795639,0.2351816445589065,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6889343261719,0.8980553150177002,0.3087696135044098,0.2940036356449127,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6885681152344,0.7829971313476562,0.20284204185009,0.9201871752738952,285.6890563964844,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.05291748046875,285.6903381347656,1.0,0.4482789933681488,1.0,1.0,0.0,1.0,-2.422270059585572,2.4222652912139893,4.7161747716018e-06,1.870086908340454,0.7127866744995117,0.7127866744995117,0.0,57.54685592651367,86.0,18467.21484375,-0.0,1152.0789794921875,1.0,283.1499938964844,284.9711303710937,291.0499267578125,292.34002685546875,293.1499938964844,293.1499938964844,283.1499938964844,31360.15625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6463615894317627,1.0,0.0,0.0,2.417390823364258,2.4174041748046875,3.899304203969224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.94482421875,0.0,522.5513916015625,1895.4371337890625,0.0,1215.9146728515625,0.6244574189186096,1.0,0.0,3.0,1.0,0.0
12333780,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7263488769531,0.8118224143981934,0.2567176520824432,0.2330202907323837,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7266540527344,0.8962878584861755,0.3491101264953613,0.3325311243534088,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72662353515625,0.8815687894821167,0.3324752151966095,0.2340163737535476,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7265319824219,0.8582040667533875,0.3065594732761383,0.2924390435218811,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7260437011719,0.7489400506019592,0.2012695223093032,0.9156152009963988,285.7266845703125,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.049560546875,285.7284240722656,1.0,0.4561883211135864,1.0,1.0,0.0,1.0,-2.4100701808929443,2.4100656509399414,4.66876963400864e-06,1.8606195449829104,0.6938141584396362,0.6938141584396362,0.0,70.01249694824219,104.0,17913.70703125,-0.0,1189.3350830078125,1.0,283.1499938964844,285.03521728515625,291.0054626464844,292.2604064941406,293.1499938964844,293.1499938964844,283.1499938964844,30349.798828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347966194152832,1.0,0.0,0.0,2.263835906982422,2.263848066329956,3.419662277792668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.09375,0.0,442.3763122558594,1895.4371337890625,0.0,1139.123291015625,0.5903069376945496,1.0,0.0,3.0,1.0,0.0
12333840,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7263488769531,0.8118224143981934,0.2567176520824432,0.2330202907323837,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7266540527344,0.8962878584861755,0.3491101264953613,0.3325311243534088,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72662353515625,0.8815687894821167,0.3324752151966095,0.2340163737535476,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7265319824219,0.8582040667533875,0.3065594732761383,0.2924390435218811,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7260437011719,0.7489400506019592,0.2012695223093032,0.9156152009963988,285.7266845703125,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.049560546875,285.7284240722656,1.0,0.4561883211135864,1.0,1.0,0.0,1.0,-2.4100701808929443,2.4100656509399414,4.66876963400864e-06,1.8606195449829104,0.6938141584396362,0.6938141584396362,0.0,70.01249694824219,104.0,17913.70703125,-0.0,1189.3350830078125,1.0,283.1499938964844,285.03521728515625,291.0054626464844,292.2604064941406,293.1499938964844,293.1499938964844,283.1499938964844,30349.798828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347966194152832,1.0,0.0,0.0,2.263835906982422,2.263848066329956,3.419662277792668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.09375,0.0,442.3763122558594,1895.4371337890625,0.0,1139.123291015625,0.5903069376945496,1.0,0.0,3.0,1.0,0.0
12333900,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7507019042969,0.7946584820747375,0.2558085024356842,0.2324804812669754,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7510986328125,0.8771184682846069,0.3479158878326416,0.3316957950592041,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75103759765625,0.8630365133285522,0.3313598334789276,0.2334537804126739,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7509460449219,0.8409005403518677,0.3054459691047668,0.2916803061962127,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502746582031,0.7342705130577087,0.2004682272672653,0.91341370344162,285.7511291503906,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,297.0478820800781,285.7534484863281,1.0,0.4607864022254944,1.0,1.0,0.0,1.0,-2.4041857719421387,2.4041810035705566,4.6459908844553865e-06,1.856052041053772,0.6841354966163635,0.6841354966163635,0.0,77.12940979003906,104.0,17616.490234375,-0.0,1211.6868896484375,1.0,283.1499938964844,285.07427978515625,290.9844665527344,292.2211608886719,293.1499938964844,293.1499938964844,283.1499938964844,29639.328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290539503097534,1.0,0.0,0.0,2.1795246601104736,2.1795363426208496,3.169691353832605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.90087890625,0.0,401.5060119628906,1895.4371337890625,0.0,1102.2176513671875,0.5742093920707703,1.0,0.0,3.0,1.0,0.0
12333960,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7728271484375,0.7786723971366882,0.2548985481262207,0.2319578379392624,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.773193359375,0.859807014465332,0.346721887588501,0.3308793306350708,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7731628417969,0.8464896082878113,0.3302447199821472,0.2329053729772567,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7730712890625,0.8253876566886902,0.3043297231197357,0.2909373044967651,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724609375,0.7208774089813232,0.1996600925922393,0.9112637639045716,285.7732238769531,287.2158508300781,292.3226928710937,288.0221252441406,292.324462890625,297.0462341308594,285.7754211425781,1.0,0.4656851589679718,1.0,1.0,0.0,1.0,-2.398442506790161,2.398437738418579,4.623814220394706e-06,1.8515936136245728,0.6742688417434692,0.6742688417434692,0.0,84.67730712890625,92.0,17350.115234375,-0.0,1235.85107421875,1.0,283.1499938964844,285.1091613769531,290.9648132324219,292.184814453125,293.1499938964844,293.1499938964844,283.1499938964844,29284.81640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233335137367249,1.0,0.0,0.0,2.108421087265014,2.1084322929382324,2.9662524525519984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.1123046875,0.0,370.1681518554688,1895.4371337890625,0.0,1066.289794921875,0.5559795498847961,1.0,0.0,3.0,1.0,0.0
12334020,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8262939453125,0.767807126045227,0.2531263828277588,0.2305506020784378,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82672119140625,0.8482453227043152,0.3443666994571686,0.3288587927818298,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82666015625,0.8354786038398743,0.3280532658100128,0.2315245419740677,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265686035156,0.8145660758018494,0.3021216094493866,0.2890557944774627,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.7110236883163452,0.1980579942464828,0.9050398468971252,285.8267517089844,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0433959960937,285.8291931152344,1.0,0.4665194451808929,1.0,1.0,0.0,1.0,-2.3829329013824463,2.3829281330108643,4.5643041630683e-06,1.8396096229553225,0.6542369723320007,0.6542369723320007,0.0,89.46109008789062,80.0,16754.865234375,-0.0,1237.1624755859375,1.0,283.1499938964844,285.1912841796875,290.9268493652344,292.11083984375,293.1499938964844,293.1499938964844,283.1499938964844,28166.513671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6115669012069702,1.0,0.0,0.0,1.9530748128890991,1.9530848264694207,2.545254176311573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.89990234375,0.0,306.3907775878906,1895.4371337890625,0.0,995.095703125,0.521921694278717,1.0,0.0,3.0,1.0,0.0
12334080,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8262939453125,0.767807126045227,0.2531263828277588,0.2305506020784378,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82672119140625,0.8482453227043152,0.3443666994571686,0.3288587927818298,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82666015625,0.8354786038398743,0.3280532658100128,0.2315245419740677,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265686035156,0.8145660758018494,0.3021216094493866,0.2890557944774627,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.7110236883163452,0.1980579942464828,0.9050398468971252,285.8267517089844,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0433959960937,285.8291931152344,1.0,0.4665194451808929,1.0,1.0,0.0,1.0,-2.3829329013824463,2.3829281330108643,4.5643041630683e-06,1.8396096229553225,0.6542369723320007,0.6542369723320007,0.0,89.46109008789062,80.0,16754.865234375,-0.0,1237.1624755859375,1.0,283.1499938964844,285.1912841796875,290.9268493652344,292.11083984375,293.1499938964844,293.1499938964844,283.1499938964844,28166.513671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6115669012069702,1.0,0.0,0.0,1.9530748128890991,1.9530848264694207,2.545254176311573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.89990234375,0.0,306.3907775878906,1895.4371337890625,0.0,995.095703125,0.521921694278717,1.0,0.0,3.0,1.0,0.0
12334140,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8867492675781,0.7684453129768372,0.251488447189331,0.2290004789829254,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8872375488281,0.8489292860031128,0.3421120941638946,0.3266573250293731,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8871459960937,0.8361839056015015,0.3259739577770233,0.2300178706645965,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8870544433594,0.815095841884613,0.3000044226646423,0.2869839668273926,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.88623046875,0.7113341093063354,0.1965422481298446,0.8978829979896545,285.88726806640625,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.041748046875,285.8901062011719,1.0,0.4626553654670715,1.0,1.0,0.0,1.0,-2.365530014038086,2.365525484085083,4.497901045397157e-06,1.8261038064956665,0.6338051557540894,0.6338051557540894,0.0,87.50798034667969,68.0,16135.205078125,-0.0,1209.062744140625,1.0,283.1499938964844,285.2818298339844,290.8910827636719,292.0374450683594,293.1499938964844,293.1499938964844,283.1499938964844,26998.32421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990751385688782,1.0,0.0,0.0,1.7996407747268677,1.7996498346328735,2.1610512135339377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.49951171875,0.0,251.0798492431641,1895.4371337890625,0.0,923.6630859375,0.4885520040988922,1.0,0.0,3.0,1.0,0.0
12334200,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8867492675781,0.7684453129768372,0.251488447189331,0.2290004789829254,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8872375488281,0.8489292860031128,0.3421120941638946,0.3266573250293731,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8871459960937,0.8361839056015015,0.3259739577770233,0.2300178706645965,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8870544433594,0.815095841884613,0.3000044226646423,0.2869839668273926,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.88623046875,0.7113341093063354,0.1965422481298446,0.8978829979896545,285.88726806640625,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.041748046875,285.8901062011719,1.0,0.4626553654670715,1.0,1.0,0.0,1.0,-2.365530014038086,2.365525484085083,4.497901045397157e-06,1.8261038064956665,0.6338051557540894,0.6338051557540894,0.0,87.50798034667969,68.0,16135.205078125,-0.0,1209.062744140625,1.0,283.1499938964844,285.2818298339844,290.8910827636719,292.0374450683594,293.1499938964844,293.1499938964844,283.1499938964844,26998.32421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990751385688782,1.0,0.0,0.0,1.7996407747268677,1.7996498346328735,2.1610512135339377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.49951171875,0.0,251.0798492431641,1895.4371337890625,0.0,923.6630859375,0.4885520040988922,1.0,0.0,3.0,1.0,0.0
12334260,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552307128906,0.7761343121528625,0.2499899417161941,0.2274297326803207,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9557800292969,0.8570882678031921,0.3399718105792999,0.3244078755378723,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9556884765625,0.8440482020378113,0.3240181505680084,0.228482648730278,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.95556640625,0.822561502456665,0.2979920208454132,0.2848553657531738,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.7179169654846191,0.1951313465833664,0.890454888343811,285.955810546875,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.04132080078125,285.95904541015625,1.0,0.4558753073215484,1.0,1.0,0.0,1.0,-2.347615957260132,2.347611427307129,4.430050921655493e-06,1.8121862411499023,0.613090991973877,0.613090991973877,0.0,81.64892578125,56.0,15497.91015625,-0.0,1165.12353515625,1.0,283.1499938964844,285.38153076171875,290.8583374023437,291.9657592773437,293.1499938964844,293.1499938964844,283.1499938964844,25782.92578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.585698664188385,1.0,0.0,0.0,1.649985909461975,1.649994134902954,1.816577253066498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.52734375,0.0,203.9512481689453,1895.4371337890625,0.0,852.27099609375,0.4562707245349884,1.0,0.0,3.0,1.0,0.0
12334320,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552307128906,0.7761343121528625,0.2499899417161941,0.2274297326803207,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9557800292969,0.8570882678031921,0.3399718105792999,0.3244078755378723,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9556884765625,0.8440482020378113,0.3240181505680084,0.228482648730278,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.95556640625,0.822561502456665,0.2979920208454132,0.2848553657531738,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.7179169654846191,0.1951313465833664,0.890454888343811,285.955810546875,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.04132080078125,285.95904541015625,1.0,0.4558753073215484,1.0,1.0,0.0,1.0,-2.347615957260132,2.347611427307129,4.430050921655493e-06,1.8121862411499023,0.613090991973877,0.613090991973877,0.0,81.64892578125,56.0,15497.91015625,-0.0,1165.12353515625,1.0,283.1499938964844,285.38153076171875,290.8583374023437,291.9657592773437,293.1499938964844,293.1499938964844,283.1499938964844,25782.92578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.585698664188385,1.0,0.0,0.0,1.649985909461975,1.649994134902954,1.816577253066498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.52734375,0.0,203.9512481689453,1895.4371337890625,0.0,852.27099609375,0.4562707245349884,1.0,0.0,3.0,1.0,0.0
12334380,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.03179931640625,0.7897645831108093,0.2486214637756347,0.2258894294500351,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.03240966796875,0.8716912269592285,0.3379453420639038,0.3221729695796966,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0323486328125,0.8580883741378784,0.3221832811832428,0.2269634753465652,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0321655273437,0.8355322480201721,0.2960834205150604,0.2827320992946625,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0311584472656,0.7290737628936768,0.1938247233629226,0.8830558657646179,286.032470703125,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.0419921875,286.0361328125,1.0,0.4472947418689728,1.0,1.0,0.0,1.0,-2.3298165798187256,2.3298120498657227,4.363152129371883e-06,1.7983475923538208,0.5922050476074219,0.5922050476074219,0.0,73.44013977050781,44.0,14846.087890625,-0.0,1112.602294921875,1.0,283.1499938964844,285.49029541015625,290.8291320800781,291.896728515625,293.1499938964844,293.1499938964844,283.1499938964844,24527.19140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5714817047119141,1.0,0.0,0.0,1.5058099031448364,1.5058172941207886,1.512981810947167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.30322265625,0.0,164.4474639892578,1895.4371337890625,0.0,782.125732421875,0.425423800945282,1.0,0.0,3.0,1.0,0.0
12334440,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.03179931640625,0.7897645831108093,0.2486214637756347,0.2258894294500351,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.03240966796875,0.8716912269592285,0.3379453420639038,0.3221729695796966,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0323486328125,0.8580883741378784,0.3221832811832428,0.2269634753465652,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0321655273437,0.8355322480201721,0.2960834205150604,0.2827320992946625,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0311584472656,0.7290737628936768,0.1938247233629226,0.8830558657646179,286.032470703125,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.0419921875,286.0361328125,1.0,0.4472947418689728,1.0,1.0,0.0,1.0,-2.3298165798187256,2.3298120498657227,4.363152129371883e-06,1.7983475923538208,0.5922050476074219,0.5922050476074219,0.0,73.44013977050781,44.0,14846.087890625,-0.0,1112.602294921875,1.0,283.1499938964844,285.49029541015625,290.8291320800781,291.896728515625,293.1499938964844,293.1499938964844,283.1499938964844,24527.19140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5714817047119141,1.0,0.0,0.0,1.5058099031448364,1.5058172941207886,1.512981810947167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.30322265625,0.0,164.4474639892578,1895.4371337890625,0.0,782.125732421875,0.425423800945282,1.0,0.0,3.0,1.0,0.0
12334500,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0775451660156,0.7988052368164062,0.2479838132858276,0.2251373827457428,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0783386230469,0.8815143704414368,0.336974561214447,0.3210703730583191,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0782470703125,0.8675795197486877,0.3213106691837311,0.2262163460254669,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780334472656,0.8442044258117676,0.2951674163341522,0.2816818654537201,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07666015625,0.7363917827606201,0.1932090371847152,0.8794130682945251,286.0783996582031,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.0426940917969,286.08319091796875,1.0,0.4425487220287323,1.0,1.0,0.0,1.0,-2.321053266525269,2.3210489749908447,4.3304062273819e-06,1.791530966758728,0.5817930102348328,0.5817930102348328,0.0,68.76876068115234,44.0,14509.4873046875,-0.0,1084.5303955078125,1.0,283.1499938964844,285.553466796875,290.8155212402344,291.8619384765625,293.1499938964844,293.1499938964844,283.1499938964844,23686.65234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5640692114830017,1.0,0.0,0.0,1.4303092956542969,1.4303162097930908,1.3650651453644969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.81103515625,0.0,145.4971466064453,1895.4371337890625,0.0,747.7847290039062,0.4117627739906311,1.0,0.0,3.0,1.0,0.0
12334560,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.8094069957733154,0.2473849356174469,0.2244101613759994,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.12237548828125,0.893250584602356,0.3360398411750793,0.3199909031391144,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222839355469,0.8790024518966675,0.3204762041568756,0.2254879474639892,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1220703125,0.8546807169914246,0.2942837178707123,0.2806512117385864,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1208190917969,0.7451802492141724,0.1926227658987045,0.8758498430252075,286.1224060058594,287.6848449707031,291.9444885253906,287.8779296875,291.9463195800781,297.0436096191406,286.1268920898437,1.0,0.4375806450843811,1.0,1.0,0.0,1.0,-2.3124890327453613,2.312484741210937,4.298524800105952e-06,1.7848665714263916,0.5713503956794739,0.5713503956794739,0.0,63.82272720336914,32.0,14224.5390625,-0.0,1055.790771484375,1.0,283.1499938964844,285.6129150390625,290.8039245605469,291.8320007324219,293.1499938964844,293.1499938964844,283.1499938964844,23236.0,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5566099286079407,1.0,0.0,0.0,1.368747353553772,1.3687539100646973,1.250086256732175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.396728515625,0.0,131.8404998779297,1895.4371337890625,0.0,714.7068481445312,0.3963020741939544,1.0,0.0,3.0,1.0,0.0
12334620,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225952148437,0.8345730304718018,0.2462965101003646,0.2230300307273864,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2234191894531,0.9253127574920654,0.33427494764328,0.3179045617580414,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.22332763671875,0.9089673161506652,0.3189170658588409,0.2240884751081466,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2231140136719,0.8826063275337219,0.2926095724105835,0.2786522805690765,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22174072265625,0.7687332034111023,0.1915347725152969,0.8689854145050049,286.2234802246094,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.046142578125,286.2283630371094,1.0,0.4271418154239654,1.0,1.0,0.0,1.0,-2.2959959506988525,2.2959916591644287,4.23746769229183e-06,1.7720270156860352,0.5506859421730042,0.5506859421730042,0.0,53.34376907348633,25.0,13605.3642578125,-0.0,997.2847290039062,1.0,283.1499938964844,285.7471008300781,290.7836608886719,291.7735595703125,293.1499938964844,293.1499938964844,283.1499938964844,21922.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5415950417518616,1.0,0.0,0.0,1.2402435541152954,1.240249514579773,1.026378129154182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.668212890625,0.0,105.31604766845705,1895.4371337890625,0.0,652.4260864257812,0.3691312670707702,1.0,0.0,3.0,1.0,0.0
12334680,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225952148437,0.8345730304718018,0.2462965101003646,0.2230300307273864,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2234191894531,0.9253127574920654,0.33427494764328,0.3179045617580414,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.22332763671875,0.9089673161506652,0.3189170658588409,0.2240884751081466,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2231140136719,0.8826063275337219,0.2926095724105835,0.2786522805690765,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22174072265625,0.7687332034111023,0.1915347725152969,0.8689854145050049,286.2234802246094,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.046142578125,286.2283630371094,1.0,0.4271418154239654,1.0,1.0,0.0,1.0,-2.2959959506988525,2.2959916591644287,4.23746769229183e-06,1.7720270156860352,0.5506859421730042,0.5506859421730042,0.0,53.34376907348633,25.0,13605.3642578125,-0.0,997.2847290039062,1.0,283.1499938964844,285.7471008300781,290.7836608886719,291.7735595703125,293.1499938964844,293.1499938964844,283.1499938964844,21922.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5415950417518616,1.0,0.0,0.0,1.2402435541152954,1.240249514579773,1.026378129154182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.668212890625,0.0,105.31604766845705,1895.4371337890625,0.0,652.4260864257812,0.3691312670707702,1.0,0.0,3.0,1.0,0.0
12334740,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3312683105469,0.8638781309127808,0.2453282475471496,0.2218095660209655,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3321228027344,0.9629430174827576,0.332630842924118,0.3159845173358917,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.33203125,0.9470641016960144,0.3174827694892883,0.2228152900934219,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.331787109375,0.9161946773529052,0.2910421788692474,0.2768063843250274,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3302917480469,0.7969312071800232,0.1905440688133239,0.8628045916557312,286.3321838378906,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.0493469238281,286.33746337890625,1.0,0.4178721308708191,1.0,1.0,0.0,1.0,-2.281050682067871,2.281046390533448,4.182514203421306e-06,1.760378122329712,0.5302814245223999,0.5302814245223999,0.0,44.11173629760742,25.0,12980.9951171875,-0.0,945.9896240234376,1.0,283.1499938964844,285.8887634277344,290.7661437988281,291.71826171875,293.1499938964844,293.1499938964844,283.1499938964844,20602.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5265652537345886,1.0,0.0,0.0,1.120896577835083,1.1209018230438232,8.383482708040901e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.8486328125,0.0,83.94349670410156,1895.4371337890625,0.0,595.5050659179688,0.3469689488410949,1.0,0.0,3.0,1.0,0.0
12334800,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3312683105469,0.8638781309127808,0.2453282475471496,0.2218095660209655,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3321228027344,0.9629430174827576,0.332630842924118,0.3159845173358917,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.33203125,0.9470641016960144,0.3174827694892883,0.2228152900934219,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.331787109375,0.9161946773529052,0.2910421788692474,0.2768063843250274,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3302917480469,0.7969312071800232,0.1905440688133239,0.8628045916557312,286.3321838378906,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.0493469238281,286.33746337890625,1.0,0.4178721308708191,1.0,1.0,0.0,1.0,-2.281050682067871,2.281046390533448,4.182514203421306e-06,1.760378122329712,0.5302814245223999,0.5302814245223999,0.0,44.11173629760742,25.0,12980.9951171875,-0.0,945.9896240234376,1.0,283.1499938964844,285.8887634277344,290.7661437988281,291.71826171875,293.1499938964844,293.1499938964844,283.1499938964844,20602.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5265652537345886,1.0,0.0,0.0,1.120896577835083,1.1209018230438232,8.383482708040901e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.8486328125,0.0,83.94349670410156,1895.4371337890625,0.0,595.5050659179688,0.3469689488410949,1.0,0.0,3.0,1.0,0.0
12334860,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4260559082031,0.8879985809326172,0.244377002120018,0.2207581400871276,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4268493652344,0.9872983694076538,0.3310187757015228,0.3142526745796203,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4267578125,0.9740028977394104,0.3160760104656219,0.2216798216104507,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4265441894531,0.9449813961982728,0.2894999980926513,0.2751398980617523,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4251708984375,0.818408727645874,0.1895844936370849,0.8574783205986023,286.4269104003906,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0524597167969,286.4317932128906,1.0,0.4115476906299591,1.0,1.0,0.0,1.0,-2.267942190170288,2.267938137054444,4.134617029194487e-06,1.750155329704285,0.5097966194152832,0.5097966194152832,0.0,38.225887298583984,28.0,12436.640625,-0.0,910.0761108398438,1.0,283.1499938964844,286.01141357421875,290.7541198730469,291.673095703125,293.1499938964844,293.1499938964844,283.1499938964844,20000.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122246146202087,1.0,0.0,0.0,1.0281403064727783,1.0281453132629397,7.053395734146761e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.661865234375,0.0,70.43001556396484,1895.4371337890625,0.0,545.8798217773438,0.3296899199485779,1.0,0.0,3.0,1.0,0.0
12334920,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4260559082031,0.8879985809326172,0.244377002120018,0.2207581400871276,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4268493652344,0.9872983694076538,0.3310187757015228,0.3142526745796203,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4267578125,0.9740028977394104,0.3160760104656219,0.2216798216104507,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4265441894531,0.9449813961982728,0.2894999980926513,0.2751398980617523,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4251708984375,0.818408727645874,0.1895844936370849,0.8574783205986023,286.4269104003906,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0524597167969,286.4317932128906,1.0,0.4115476906299591,1.0,1.0,0.0,1.0,-2.267942190170288,2.267938137054444,4.134617029194487e-06,1.750155329704285,0.5097966194152832,0.5097966194152832,0.0,38.225887298583984,28.0,12436.640625,-0.0,910.0761108398438,1.0,283.1499938964844,286.01141357421875,290.7541198730469,291.673095703125,293.1499938964844,293.1499938964844,283.1499938964844,20000.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122246146202087,1.0,0.0,0.0,1.0281403064727783,1.0281453132629397,7.053395734146761e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.661865234375,0.0,70.43001556396484,1895.4371337890625,0.0,545.8798217773438,0.3296899199485779,1.0,0.0,3.0,1.0,0.0
