time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334980,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.515869140625,0.8989585638046265,0.2433742433786392,0.2197891920804977,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51666259765625,0.9963194727897644,0.329373687505722,0.3126256167888641,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5165405273437,0.98436439037323,0.3146297335624695,0.2206169813871383,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5163269042969,0.9569798707962036,0.2879209220409393,0.2735746502876282,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5149841308594,0.8272718787193298,0.1885972172021865,0.8526784181594849,286.5166931152344,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0549011230469,286.521484375,1.0,0.4079388082027435,1.0,1.0,0.0,1.0,-2.255900621414185,2.25589656829834,4.09088079322828e-06,1.740767240524292,0.4892341792583465,0.4892341792583465,0.0,35.61507797241211,46.0,11917.5732421875,-0.0,888.1808471679688,1.0,283.1499938964844,286.1266174316406,290.7445983886719,291.6327209472656,293.1499938964844,293.1499938964844,283.1499938964844,19632.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4988476037979126,1.0,0.0,0.0,0.9469480514526368,0.9469527006149292,5.983368112083555e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.095458984375,0.0,60.26251220703125,1895.4371337890625,0.0,503.4000549316406,0.3156827390193939,1.0,0.0,3.0,1.0,0.0
12335040,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.515869140625,0.8989585638046265,0.2433742433786392,0.2197891920804977,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51666259765625,0.9963194727897644,0.329373687505722,0.3126256167888641,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5165405273437,0.98436439037323,0.3146297335624695,0.2206169813871383,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5163269042969,0.9569798707962036,0.2879209220409393,0.2735746502876282,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5149841308594,0.8272718787193298,0.1885972172021865,0.8526784181594849,286.5166931152344,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0549011230469,286.521484375,1.0,0.4079388082027435,1.0,1.0,0.0,1.0,-2.255900621414185,2.25589656829834,4.09088079322828e-06,1.740767240524292,0.4892341792583465,0.4892341792583465,0.0,35.61507797241211,46.0,11917.5732421875,-0.0,888.1808471679688,1.0,283.1499938964844,286.1266174316406,290.7445983886719,291.6327209472656,293.1499938964844,293.1499938964844,283.1499938964844,19632.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4988476037979126,1.0,0.0,0.0,0.9469480514526368,0.9469527006149292,5.983368112083555e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.095458984375,0.0,60.26251220703125,1895.4371337890625,0.0,503.4000549316406,0.3156827390193939,1.0,0.0,3.0,1.0,0.0
12335100,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5602111816406,0.8891246318817139,0.2428500205278396,0.2193907052278518,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5610046386719,0.9879549741744996,0.3285349011421203,0.3119085133075714,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5609130859375,0.974922239780426,0.3138884007930755,0.2201554030179977,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5606994628906,0.9455816745758056,0.2871131896972656,0.2728867828845978,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5593566894531,0.8189287185668945,0.1880864799022674,0.8507362008094788,286.5610656738281,288.1038818359375,291.6065673828125,287.80487060546875,291.6084289550781,297.05584716796875,286.5658874511719,1.0,0.4088644385337829,1.0,1.0,0.0,1.0,-2.250845193862915,2.2508411407470703,4.072557658219012e-06,1.73680579662323,0.4789286851882934,0.4789286851882934,0.0,37.14237594604492,46.0,11665.2412109375,-0.0,889.11376953125,1.0,283.1499938964844,286.1829528808594,290.7396850585937,291.6121520996094,293.1499938964844,293.1499938964844,283.1499938964844,19497.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4924252927303314,1.0,0.0,0.0,0.9094442129135132,0.9094488024711608,5.518811718729921e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3823.1767578125,0.0,56.01548004150391,1895.4371337890625,0.0,484.226318359375,0.3095438182353973,1.0,0.0,3.0,1.0,0.0
12335160,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6048278808594,0.8722835779190063,0.2423040121793747,0.2190356999635696,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6056213378906,0.9714252948760986,0.3276805877685547,0.3112425506114959,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.60552978515625,0.9566503763198853,0.3131298720836639,0.2197305262088775,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.60528564453125,0.925067663192749,0.2862881124019623,0.2722485065460205,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6039428710937,0.803908109664917,0.1875574141740799,0.8490281701087952,286.60565185546875,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.0565490722656,286.61053466796875,1.0,0.4109925925731659,1.0,1.0,0.0,1.0,-2.2462894916534424,2.2462854385375977,4.0561039895692375e-06,1.7332477569580078,0.4686153829097748,0.4686153829097748,0.0,40.30770492553711,64.0,11416.4541015625,-0.0,896.7942504882812,1.0,283.1499938964844,286.2391052246094,290.7328796386719,291.5881042480469,293.1499938964844,293.1499938964844,283.1499938964844,19384.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4858612716197967,1.0,0.0,0.0,0.873642086982727,0.8736465573310852,5.092845967169524e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.8115234375,0.0,52.197078704833984,1895.4371337890625,0.0,465.4034423828125,0.3038627207279205,1.0,0.0,3.0,1.0,0.0
12335220,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6942749023437,0.8341042995452881,0.2411514520645141,0.2183936238288879,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.695068359375,0.923162281513214,0.3259270489215851,0.3099980354309082,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6949462890625,0.907633662223816,0.311564177274704,0.2189424186944961,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6947326660156,0.8800715804100037,0.2845867276191711,0.2710537314414978,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.693359375,0.7667733430862427,0.1864417195320129,0.8459762930870056,286.6950988769531,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0572204589844,286.6999816894531,1.0,0.4179852306842804,1.0,1.0,0.0,1.0,-2.2379751205444336,2.237971067428589,4.026170699944487e-06,1.7267568111419678,0.4479635655879974,0.4479635655879974,0.0,49.96735000610352,82.0,10925.392578125,-0.0,925.5281372070312,1.0,283.1499938964844,286.3506774902344,290.71533203125,291.5348815917969,293.1499938964844,293.1499938964844,283.1499938964844,19200.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717550575733185,1.0,0.0,0.0,0.80647873878479,0.8064830303192139,4.339895909311053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.91357421875,0.0,45.59920883178711,1895.4371337890625,0.0,427.4429626464844,0.29363813996315,1.0,0.0,3.0,1.0,0.0
12335280,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6942749023437,0.8341042995452881,0.2411514520645141,0.2183936238288879,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.695068359375,0.923162281513214,0.3259270489215851,0.3099980354309082,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6949462890625,0.907633662223816,0.311564177274704,0.2189424186944961,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6947326660156,0.8800715804100037,0.2845867276191711,0.2710537314414978,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.693359375,0.7667733430862427,0.1864417195320129,0.8459762930870056,286.6950988769531,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0572204589844,286.6999816894531,1.0,0.4179852306842804,1.0,1.0,0.0,1.0,-2.2379751205444336,2.237971067428589,4.026170699944487e-06,1.7267568111419678,0.4479635655879974,0.4479635655879974,0.0,49.96735000610352,82.0,10925.392578125,-0.0,925.5281372070312,1.0,283.1499938964844,286.3506774902344,290.71533203125,291.5348815917969,293.1499938964844,293.1499938964844,283.1499938964844,19200.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717550575733185,1.0,0.0,0.0,0.80647873878479,0.8064830303192139,4.339895909311053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.91357421875,0.0,45.59920883178711,1895.4371337890625,0.0,427.4429626464844,0.29363813996315,1.0,0.0,3.0,1.0,0.0
12335340,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78369140625,0.7976473569869995,0.2399299293756485,0.2178037464618683,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78448486328125,0.8785203099250793,0.3241198062896728,0.3088245093822479,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7843933105469,0.865505576133728,0.3099418580532074,0.2182042598724365,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7841491699219,0.8405354619026184,0.2828229367733001,0.2699216902256012,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7828063964844,0.733395516872406,0.1852530241012573,0.843176543712616,286.7845458984375,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0570983886719,286.7894287109375,1.0,0.4274562299251556,1.0,1.0,0.0,1.0,-2.230247259140014,2.23024320602417,3.998459305876168e-06,1.7207262516021729,0.4272794425487518,0.4272794425487518,0.0,62.77397918701172,85.0,10440.640625,-0.0,966.5814208984376,1.0,283.1499938964844,286.461181640625,290.6972961425781,291.4803466796875,293.1499938964844,293.1499938964844,283.1499938964844,19056.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4563835561275482,1.0,0.0,0.0,0.7445583939552307,0.744562566280365,3.699056705386283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.33154296875,0.0,40.1058349609375,1895.4371337890625,0.0,389.623779296875,0.2846569120883941,1.0,0.0,3.0,1.0,0.0
12335400,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78369140625,0.7976473569869995,0.2399299293756485,0.2178037464618683,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78448486328125,0.8785203099250793,0.3241198062896728,0.3088245093822479,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7843933105469,0.865505576133728,0.3099418580532074,0.2182042598724365,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7841491699219,0.8405354619026184,0.2828229367733001,0.2699216902256012,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7828063964844,0.733395516872406,0.1852530241012573,0.843176543712616,286.7845458984375,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0570983886719,286.7894287109375,1.0,0.4274562299251556,1.0,1.0,0.0,1.0,-2.230247259140014,2.23024320602417,3.998459305876168e-06,1.7207262516021729,0.4272794425487518,0.4272794425487518,0.0,62.77397918701172,85.0,10440.640625,-0.0,966.5814208984376,1.0,283.1499938964844,286.461181640625,290.6972961425781,291.4803466796875,293.1499938964844,293.1499938964844,283.1499938964844,19056.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4563835561275482,1.0,0.0,0.0,0.7445583939552307,0.744562566280365,3.699056705386283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.33154296875,0.0,40.1058349609375,1895.4371337890625,0.0,389.623779296875,0.2846569120883941,1.0,0.0,3.0,1.0,0.0
12335460,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8817138671875,0.7746521830558777,0.2386880367994308,0.2170542627573013,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.88262939453125,0.8535993099212646,0.3222930133342743,0.3074888288974762,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88250732421875,0.8416680693626404,0.3083032667636871,0.2173469364643097,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822326660156,0.8180285096168518,0.2810298204421997,0.2686191201210022,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.88067626953125,0.71377032995224,0.1840207576751709,0.8395125269889832,286.8826904296875,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0565490722656,286.8882751464844,1.0,0.4335082471370697,1.0,1.0,0.0,1.0,-2.2207489013671875,2.220745086669922,3.964591087424196e-06,1.7133448123931885,0.406714528799057,0.406714528799057,0.0,72.28585815429688,73.0,9977.5458984375,-0.0,993.0753173828124,1.0,283.1499938964844,286.571044921875,290.68133544921875,291.4279479980469,293.1499938964844,293.1499938964844,283.1499938964844,18937.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4402061402797699,1.0,0.0,0.0,0.6875643730163574,0.6875684261322021,3.1544253431547986e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3253.9013671875,0.0,35.49079132080078,1895.4371337890625,0.0,353.3543701171875,0.2766890823841095,1.0,0.0,3.0,1.0,0.0
12335520,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8817138671875,0.7746521830558777,0.2386880367994308,0.2170542627573013,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.88262939453125,0.8535993099212646,0.3222930133342743,0.3074888288974762,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88250732421875,0.8416680693626404,0.3083032667636871,0.2173469364643097,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822326660156,0.8180285096168518,0.2810298204421997,0.2686191201210022,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.88067626953125,0.71377032995224,0.1840207576751709,0.8395125269889832,286.8826904296875,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0565490722656,286.8882751464844,1.0,0.4335082471370697,1.0,1.0,0.0,1.0,-2.2207489013671875,2.220745086669922,3.964591087424196e-06,1.7133448123931885,0.406714528799057,0.406714528799057,0.0,72.28585815429688,73.0,9977.5458984375,-0.0,993.0753173828124,1.0,283.1499938964844,286.571044921875,290.68133544921875,291.4279479980469,293.1499938964844,293.1499938964844,283.1499938964844,18937.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4402061402797699,1.0,0.0,0.0,0.6875643730163574,0.6875684261322021,3.1544253431547986e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3253.9013671875,0.0,35.49079132080078,1895.4371337890625,0.0,353.3543701171875,0.2766890823841095,1.0,0.0,3.0,1.0,0.0
12335580,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.98687744140625,0.7695183753967285,0.2375459671020507,0.2160808742046356,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.98779296875,0.8479984402656555,0.3205446600914001,0.3059011697769165,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9876708984375,0.8363913297653198,0.3067554831504822,0.2163112461566925,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.8125448226928711,0.2793004512786865,0.2670511305332184,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9858093261719,0.7086551785469055,0.1828310042619705,0.8344923257827759,286.98785400390625,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.0564880371094,286.9935607910156,1.0,0.4327750205993652,1.0,1.0,0.0,1.0,-2.2085177898406982,2.208513736724853,3.921206371160224e-06,1.7038404941558838,0.3864119350910187,0.3864119350910187,0.0,73.92901611328125,61.0,9526.27734375,-0.0,986.9403686523438,1.0,283.1499938964844,286.6819763183594,290.6684265136719,291.3802795410156,293.1499938964844,293.1499938964844,283.1499938964844,18835.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4239284098148346,1.0,0.0,0.0,0.6354973912239075,0.6355013251304626,2.6947658327003413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3103.68212890625,0.0,31.604930877685547,1895.4371337890625,0.0,320.01544189453125,0.2695947885513305,1.0,0.0,3.0,1.0,0.0
12335640,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.98687744140625,0.7695183753967285,0.2375459671020507,0.2160808742046356,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.98779296875,0.8479984402656555,0.3205446600914001,0.3059011697769165,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9876708984375,0.8363913297653198,0.3067554831504822,0.2163112461566925,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.8125448226928711,0.2793004512786865,0.2670511305332184,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9858093261719,0.7086551785469055,0.1828310042619705,0.8344923257827759,286.98785400390625,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.0564880371094,286.9935607910156,1.0,0.4327750205993652,1.0,1.0,0.0,1.0,-2.2085177898406982,2.208513736724853,3.921206371160224e-06,1.7038404941558838,0.3864119350910187,0.3864119350910187,0.0,73.92901611328125,61.0,9526.27734375,-0.0,986.9403686523438,1.0,283.1499938964844,286.6819763183594,290.6684265136719,291.3802795410156,293.1499938964844,293.1499938964844,283.1499938964844,18835.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4239284098148346,1.0,0.0,0.0,0.6354973912239075,0.6355013251304626,2.6947658327003413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3103.68212890625,0.0,31.604930877685547,1895.4371337890625,0.0,320.01544189453125,0.2695947885513305,1.0,0.0,3.0,1.0,0.0
12335700,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0385131835937,0.7710250020027161,0.2370161861181259,0.2155540734529495,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0394287109375,0.8494960069656372,0.3197033107280731,0.3050565719604492,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.039306640625,0.8378868699073792,0.3060178458690643,0.2157587110996246,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0390319824219,0.8138849139213562,0.2784644365310669,0.2662120163440704,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0374755859375,0.7098618149757385,0.1822625249624252,0.831702470779419,287.0394897460937,288.5631408691406,291.2361755371094,287.7430725097656,291.238037109375,297.05670166015625,287.045166015625,1.0,0.430802434682846,1.0,1.0,0.0,1.0,-2.201848268508911,2.201844453811645,3.897638180205831e-06,1.698646903038025,0.37631556391716,0.37631556391716,0.0,72.64405822753906,61.0,9301.333984375,-0.0,975.4345703125,1.0,283.1499938964844,286.7359619140625,290.6626892089844,291.35760498046875,293.1499938964844,293.1499938964844,283.1499938964844,18786.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4159250557422638,1.0,0.0,0.0,0.6110033392906189,0.6110072135925293,2.4910397300459408e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3029.0810546875,0.0,29.873327255249023,1895.4371337890625,0.0,304.6283874511719,0.2663524448871612,1.0,0.0,3.0,1.0,0.0
12335760,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0897216796875,0.7745350003242493,0.2365086525678634,0.2150125801563263,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09063720703125,0.8531075119972229,0.3188800811767578,0.3041920959949493,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.09051513671875,0.8414134979248047,0.3052997589111328,0.2151926755905151,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902404785156,0.8171923756599426,0.2776444256305694,0.2653508186340332,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08868408203125,0.7128650546073914,0.1817106753587722,0.828808069229126,287.0906982421875,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,297.0570678710937,287.0963439941406,1.0,0.428040474653244,1.0,1.0,0.0,1.0,-2.194968938827514,2.194965124130249,3.8734051486244425e-06,1.6932882070541382,0.366254061460495,0.366254061460495,0.0,70.38499450683594,49.0,9077.8759765625,-0.0,960.1419067382812,1.0,283.1499938964844,286.7890625,290.65692138671875,291.335205078125,293.1499938964844,293.1499938964844,283.1499938964844,18737.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4080285727977752,1.0,0.0,0.0,0.5874719023704529,0.5874757766723633,2.302860835357024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2954.9912109375,0.0,28.263885498046875,1895.4371337890625,0.0,290.01580810546875,0.2633126080036163,1.0,0.0,3.0,1.0,0.0
12335820,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1907043457031,0.7868980169296265,0.235546588897705,0.2139026522636413,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.19158935546875,0.8660621643066406,0.3172774910926819,0.3024249672889709,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.19146728515625,0.8539698123931885,0.303910344839096,0.2140347808599472,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1911926269531,0.8287432789802551,0.2760431170463562,0.2635850608348846,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.18963623046875,0.7230707406997681,0.1806502193212509,0.8228298425674438,287.1916198730469,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0581970214844,287.1972045898437,1.0,0.4207570850849151,1.0,1.0,0.0,1.0,-2.180821180343628,2.1808173656463623,3.823816768999677e-06,1.682263970375061,0.3462243974208832,0.3462243974208832,0.0,63.749942779541016,37.0,8636.9375,-0.0,921.5817260742188,1.0,283.1499938964844,286.89263916015625,290.6445617675781,291.29022216796875,293.1499938964844,293.1499938964844,283.1499938964844,18646.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3925168812274933,1.0,0.0,0.0,0.5431972742080688,0.5432010293006897,1.9688318531052573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2808.89697265625,0.0,25.375741958618164,1895.4371337890625,0.0,262.73101806640625,0.2578073143959045,1.0,0.0,3.0,1.0,0.0
12335880,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1907043457031,0.7868980169296265,0.235546588897705,0.2139026522636413,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.19158935546875,0.8660621643066406,0.3172774910926819,0.3024249672889709,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.19146728515625,0.8539698123931885,0.303910344839096,0.2140347808599472,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1911926269531,0.8287432789802551,0.2760431170463562,0.2635850608348846,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.18963623046875,0.7230707406997681,0.1806502193212509,0.8228298425674438,287.1916198730469,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0581970214844,287.1972045898437,1.0,0.4207570850849151,1.0,1.0,0.0,1.0,-2.180821180343628,2.1808173656463623,3.823816768999677e-06,1.682263970375061,0.3462243974208832,0.3462243974208832,0.0,63.749942779541016,37.0,8636.9375,-0.0,921.5817260742188,1.0,283.1499938964844,286.89263916015625,290.6445617675781,291.29022216796875,293.1499938964844,293.1499938964844,283.1499938964844,18646.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3925168812274933,1.0,0.0,0.0,0.5431972742080688,0.5432010293006897,1.9688318531052573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2808.89697265625,0.0,25.375741958618164,1895.4371337890625,0.0,262.73101806640625,0.2578073143959045,1.0,0.0,3.0,1.0,0.0
12335940,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2894592285156,0.8063309192657471,0.234635591506958,0.2127728462219238,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.29034423828125,0.8869804739952087,0.3157177865505218,0.3006279766559601,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.29022216796875,0.8743163347244263,0.3025655448436737,0.2128565162420272,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2899780273437,0.847068727016449,0.2744785249233246,0.2617835104465484,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2884216308594,0.738662838935852,0.1796346753835678,0.8167166709899902,287.2904052734375,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0596618652344,287.2958679199219,1.0,0.4118112623691559,1.0,1.0,0.0,1.0,-2.166384220123291,2.1663806438446045,3.773562184505863e-06,1.671011209487915,0.3262979388236999,0.3262979388236999,0.0,55.218299865722656,25.0,8205.5830078125,-0.0,876.2208251953125,1.0,283.1499938964844,286.992431640625,290.63037109375,291.2442932128906,293.1499938964844,293.1499938964844,283.1499938964844,18564.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3772884607315063,1.0,0.0,0.0,0.5024184584617615,0.5024222135543823,1.6843204164729286e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2666.05615234375,0.0,22.87040138244629,1895.4371337890625,0.0,237.41612243652344,0.2529979646205902,1.0,0.0,3.0,1.0,0.0
12336000,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2894592285156,0.8063309192657471,0.234635591506958,0.2127728462219238,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.29034423828125,0.8869804739952087,0.3157177865505218,0.3006279766559601,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.29022216796875,0.8743163347244263,0.3025655448436737,0.2128565162420272,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2899780273437,0.847068727016449,0.2744785249233246,0.2617835104465484,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2884216308594,0.738662838935852,0.1796346753835678,0.8167166709899902,287.2904052734375,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0596618652344,287.2958679199219,1.0,0.4118112623691559,1.0,1.0,0.0,1.0,-2.166384220123291,2.1663806438446045,3.773562184505863e-06,1.671011209487915,0.3262979388236999,0.3262979388236999,0.0,55.218299865722656,25.0,8205.5830078125,-0.0,876.2208251953125,1.0,283.1499938964844,286.992431640625,290.63037109375,291.2442932128906,293.1499938964844,293.1499938964844,283.1499938964844,18564.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3772884607315063,1.0,0.0,0.0,0.5024184584617615,0.5024222135543823,1.6843204164729286e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2666.05615234375,0.0,22.87040138244629,1895.4371337890625,0.0,237.41612243652344,0.2529979646205902,1.0,0.0,3.0,1.0,0.0
12336060,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3865966796875,0.8321086168289185,0.2337569445371627,0.2116327434778213,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3874816894531,0.9185324907302856,0.3141853213310241,0.2988146543502807,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3873596191406,0.9043874740600586,0.3012483716011047,0.2116666138172149,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3870849609375,0.8747045993804932,0.2729347944259643,0.2599597871303558,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3855285644531,0.7619392275810242,0.1786490380764007,0.8105393052101135,287.38751220703125,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.0612487792969,287.3930969238281,1.0,0.4017534852027893,1.0,1.0,0.0,1.0,-2.1517977714538574,2.151793956756592,3.72314639207616e-06,1.6596400737762451,0.3064593970775604,0.3064593970775604,0.0,45.54489517211914,25.0,7780.61083984375,-0.0,827.1143798828125,1.0,283.1499938964844,287.0887145996094,290.61444091796875,291.1981506347656,293.1499938964844,293.1499938964844,283.1499938964844,18452.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3623110651969909,1.0,0.0,0.0,0.4643286466598511,0.471414178609848,1.43861447199356e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2533.2802734375,0.0,20.95413398742676,1895.4371337890625,0.0,213.53076171875,0.2489882707595825,1.0,0.0,3.0,1.0,0.0
12336120,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3865966796875,0.8321086168289185,0.2337569445371627,0.2116327434778213,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3874816894531,0.9185324907302856,0.3141853213310241,0.2988146543502807,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3873596191406,0.9043874740600586,0.3012483716011047,0.2116666138172149,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3870849609375,0.8747045993804932,0.2729347944259643,0.2599597871303558,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3855285644531,0.7619392275810242,0.1786490380764007,0.8105393052101135,287.38751220703125,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.0612487792969,287.3930969238281,1.0,0.4017534852027893,1.0,1.0,0.0,1.0,-2.1517977714538574,2.151793956756592,3.72314639207616e-06,1.6596400737762451,0.3064593970775604,0.3064593970775604,0.0,45.54489517211914,25.0,7780.61083984375,-0.0,827.1143798828125,1.0,283.1499938964844,287.0887145996094,290.61444091796875,291.1981506347656,293.1499938964844,293.1499938964844,283.1499938964844,18452.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3623110651969909,1.0,0.0,0.0,0.4643286466598511,0.471414178609848,1.43861447199356e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2533.2802734375,0.0,20.95413398742676,1895.4371337890625,0.0,213.53076171875,0.2489882707595825,1.0,0.0,3.0,1.0,0.0
12336180,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.486572265625,0.8523825407028198,0.2329001724720001,0.2106397598981857,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.48748779296875,0.9455544352531432,0.3126751780509949,0.2971544861793518,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.48736572265625,0.930673897266388,0.2999531924724579,0.2105898112058639,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4870910644531,0.8971694111824036,0.2714049518108368,0.258281946182251,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4854736328125,0.7811368703842163,0.1776815205812454,0.8050812482833862,287.4875183105469,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.0628662109375,287.4931945800781,1.0,0.3949509561061859,1.0,1.0,0.0,1.0,-2.138745307922364,2.1387417316436768,3.6783073937840527e-06,1.64944326877594,0.2867851257324219,0.2867851257324219,0.0,39.234004974365234,25.0,7360.7431640625,-0.0,792.2584228515625,1.0,283.1499938964844,287.18505859375,290.5980834960937,291.1532287597656,293.1499938964844,293.1499938964844,283.1499938964844,18256.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3479472398757934,1.0,0.0,0.0,0.4282679557800293,0.4709203541278839,1.2238399627051422e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2403.390625,0.0,20.482664108276367,1895.4371337890625,0.0,191.1943817138672,0.2465995550155639,1.0,0.0,3.0,1.0,0.0
12336240,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.486572265625,0.8523825407028198,0.2329001724720001,0.2106397598981857,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.48748779296875,0.9455544352531432,0.3126751780509949,0.2971544861793518,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.48736572265625,0.930673897266388,0.2999531924724579,0.2105898112058639,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4870910644531,0.8971694111824036,0.2714049518108368,0.258281946182251,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4854736328125,0.7811368703842163,0.1776815205812454,0.8050812482833862,287.4875183105469,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.0628662109375,287.4931945800781,1.0,0.3949509561061859,1.0,1.0,0.0,1.0,-2.138745307922364,2.1387417316436768,3.6783073937840527e-06,1.64944326877594,0.2867851257324219,0.2867851257324219,0.0,39.234004974365234,25.0,7360.7431640625,-0.0,792.2584228515625,1.0,283.1499938964844,287.18505859375,290.5980834960937,291.1532287597656,293.1499938964844,293.1499938964844,283.1499938964844,18256.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3479472398757934,1.0,0.0,0.0,0.4282679557800293,0.4709203541278839,1.2238399627051422e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2403.390625,0.0,20.482664108276367,1895.4371337890625,0.0,191.1943817138672,0.2465995550155639,1.0,0.0,3.0,1.0,0.0
12336300,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5356140136719,0.8603996634483337,0.2324696332216262,0.2101800292730331,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5364990234375,0.9553938508033752,0.3119211196899414,0.2963654398918152,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.536376953125,0.9409375786781312,0.299305647611618,0.2100812643766403,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5361022949219,0.9058130979537964,0.2706375420093536,0.2574806809425354,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5345458984375,0.788564145565033,0.1771955788135528,0.802532434463501,287.5365295410156,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.0635681152344,287.5420227050781,1.0,0.3922955095767975,1.0,1.0,0.0,1.0,-2.13261079788208,2.1326069831848145,3.657344450402889e-06,1.6446571350097656,0.2769904732704162,0.2769904732704162,0.0,37.03358459472656,25.0,7158.837890625,-0.0,778.7977905273438,1.0,283.1499938964844,287.2322692871094,290.58856201171875,291.1293334960937,293.1499938964844,293.1499938964844,283.1499938964844,18189.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3409218490123749,1.0,0.0,0.0,0.4116935431957245,0.4745681881904602,1.130945292970864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2336.74267578125,0.0,20.474590301513672,1895.4371337890625,0.0,180.3646240234375,0.2458677291870117,1.0,0.0,3.0,1.0,0.0
12336360,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5829162597656,0.8671339750289917,0.232030764222145,0.2097314894199371,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.583740234375,0.9631299376487732,0.3111611306667328,0.2955904304981231,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5836486816406,0.9491993188858032,0.2986512780189514,0.2095824927091598,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5833740234375,0.9133598208427428,0.2698625028133392,0.2566916048526764,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5818786621094,0.7946817278862,0.1767031401395797,0.8000447154045105,287.58380126953125,289.0570068359375,290.837890625,287.6482238769531,290.8397827148437,297.06414794921875,287.589111328125,1.0,0.3900130093097687,1.0,1.0,0.0,1.0,-2.1266064643859863,2.1266026496887207,3.636891506175744e-06,1.6399741172790527,0.2671992480754852,0.2671992480754852,0.0,35.2725830078125,25.0,6962.47314453125,-0.0,767.1166381835938,1.0,283.1499938964844,287.27764892578125,290.5779113769531,291.1044921875,293.1499938964844,293.1499938964844,283.1499938964844,18147.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3339194059371948,1.0,0.0,0.0,0.3960286378860473,0.4777866005897522,1.0465292632488854e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2271.325927734375,0.0,20.47894287109375,1895.4371337890625,0.0,169.5771026611328,0.2452864497900009,1.0,0.0,3.0,1.0,0.0
12336420,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.672607421875,0.8769418001174927,0.2311150133609771,0.2088415324687957,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.67340087890625,0.9734732508659364,0.3096093833446502,0.2940541207790375,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6733093261719,0.9604984521865844,0.2973080575466156,0.2085931897163391,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.67303466796875,0.9245086908340454,0.2682772576808929,0.2551234066486358,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.671630859375,0.8033131957054138,0.1756880581378936,0.7951362133026123,287.6734313964844,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.06494140625,287.6784362792969,1.0,0.3862777948379516,1.0,1.0,0.0,1.0,-2.114725112915039,2.1147215366363525,3.596608848965843e-06,1.630711555480957,0.247590497136116,0.247590497136116,0.0,32.74479293823242,28.0,6583.4990234375,-0.0,747.6326904296875,1.0,283.1499938964844,287.3630065917969,290.55401611328125,291.0528259277344,293.1499938964844,293.1499938964844,283.1499938964844,18111.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3199489116668701,1.0,0.0,0.0,0.3668444454669952,0.4819676280021667,9.035884040997644e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2144.6474609375,0.0,20.447546005249023,1895.4371337890625,0.0,147.91278076171875,0.2443355172872543,1.0,0.0,3.0,1.0,0.0
12336480,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.672607421875,0.8769418001174927,0.2311150133609771,0.2088415324687957,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.67340087890625,0.9734732508659364,0.3096093833446502,0.2940541207790375,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6733093261719,0.9604984521865844,0.2973080575466156,0.2085931897163391,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.67303466796875,0.9245086908340454,0.2682772576808929,0.2551234066486358,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.671630859375,0.8033131957054138,0.1756880581378936,0.7951362133026123,287.6734313964844,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.06494140625,287.6784362792969,1.0,0.3862777948379516,1.0,1.0,0.0,1.0,-2.114725112915039,2.1147215366363525,3.596608848965843e-06,1.630711555480957,0.247590497136116,0.247590497136116,0.0,32.74479293823242,28.0,6583.4990234375,-0.0,747.6326904296875,1.0,283.1499938964844,287.3630065917969,290.55401611328125,291.0528259277344,293.1499938964844,293.1499938964844,283.1499938964844,18111.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3199489116668701,1.0,0.0,0.0,0.3668444454669952,0.4819676280021667,9.035884040997644e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2144.6474609375,0.0,20.447546005249023,1895.4371337890625,0.0,147.91278076171875,0.2443355172872543,1.0,0.0,3.0,1.0,0.0
12336540,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7569885253906,0.8771463632583618,0.2301380932331085,0.2079717218875885,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577209472656,0.9733866453170776,0.3080030679702759,0.292545735836029,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75762939453125,0.9605640172958374,0.2959074079990387,0.2076223343610763,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.75738525390625,0.9240738749504088,0.2666338980197906,0.2535794377326965,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.75604248046875,0.802997887134552,0.1746216416358947,0.7903732657432556,287.7577514648437,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.06512451171875,287.76251220703125,1.0,0.3843186199665069,1.0,1.0,0.0,1.0,-2.1031277179718018,2.1031241416931152,3.55751990355202e-06,1.621669054031372,0.2279041558504104,0.2279041558504104,0.0,32.154029846191406,31.0,6220.4755859375,-0.0,735.5341796875,1.0,283.1499938964844,287.4433898925781,290.5274963378906,290.9994201660156,293.1499938964844,293.1499938964844,283.1499938964844,18098.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3061146140098572,1.0,0.0,0.0,0.3398875296115875,0.4840082824230194,7.932830392576307e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2022.8724365234373,0.0,20.363819122314453,1895.4371337890625,0.0,126.00740051269533,0.2435034066438675,1.0,0.0,3.0,1.0,0.0
12336600,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7569885253906,0.8771463632583618,0.2301380932331085,0.2079717218875885,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577209472656,0.9733866453170776,0.3080030679702759,0.292545735836029,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75762939453125,0.9605640172958374,0.2959074079990387,0.2076223343610763,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.75738525390625,0.9240738749504088,0.2666338980197906,0.2535794377326965,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.75604248046875,0.802997887134552,0.1746216416358947,0.7903732657432556,287.7577514648437,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.06512451171875,287.76251220703125,1.0,0.3843186199665069,1.0,1.0,0.0,1.0,-2.1031277179718018,2.1031241416931152,3.55751990355202e-06,1.621669054031372,0.2279041558504104,0.2279041558504104,0.0,32.154029846191406,31.0,6220.4755859375,-0.0,735.5341796875,1.0,283.1499938964844,287.4433898925781,290.5274963378906,290.9994201660156,293.1499938964844,293.1499938964844,283.1499938964844,18098.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3061146140098572,1.0,0.0,0.0,0.3398875296115875,0.4840082824230194,7.932830392576307e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2022.8724365234373,0.0,20.363819122314453,1895.4371337890625,0.0,126.00740051269533,0.2435034066438675,1.0,0.0,3.0,1.0,0.0
12336660,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8366394042969,0.8704321384429932,0.2290925681591034,0.2070908844470977,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8373413085937,0.9658939242362976,0.3063336014747619,0.2910313308238983,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8372497558594,0.9526504278182985,0.2944418787956238,0.206645593047142,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8370056152344,0.915322244167328,0.2649241685867309,0.2520263493061065,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8357238769531,0.7962580919265747,0.1734944581985473,0.7855929136276245,287.8373718261719,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.064697265625,287.84185791015625,1.0,0.3834463953971863,1.0,1.0,0.0,1.0,-2.0914714336395264,2.09146785736084,3.518475296004908e-06,1.6125869750976562,0.2080899626016616,0.2080899626016616,0.0,32.886348724365234,34.0,5871.86669921875,-0.0,728.2192993164062,1.0,283.1499938964844,287.5213928222656,290.5063171386719,290.9470520019531,293.1499938964844,293.1499938964844,283.1499938964844,18091.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935563325881958,1.0,0.0,0.0,0.3147610425949096,0.4850376844406128,7.0549197594971255e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1906.1279296875,0.0,20.25705337524414,1895.4371337890625,0.0,97.88694763183594,0.2427347749471664,1.0,0.0,3.0,1.0,0.0
12336720,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8366394042969,0.8704321384429932,0.2290925681591034,0.2070908844470977,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8373413085937,0.9658939242362976,0.3063336014747619,0.2910313308238983,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8372497558594,0.9526504278182985,0.2944418787956238,0.206645593047142,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8370056152344,0.915322244167328,0.2649241685867309,0.2520263493061065,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8357238769531,0.7962580919265747,0.1734944581985473,0.7855929136276245,287.8373718261719,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.064697265625,287.84185791015625,1.0,0.3834463953971863,1.0,1.0,0.0,1.0,-2.0914714336395264,2.09146785736084,3.518475296004908e-06,1.6125869750976562,0.2080899626016616,0.2080899626016616,0.0,32.886348724365234,34.0,5871.86669921875,-0.0,728.2192993164062,1.0,283.1499938964844,287.5213928222656,290.5063171386719,290.9470520019531,293.1499938964844,293.1499938964844,283.1499938964844,18091.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935563325881958,1.0,0.0,0.0,0.3147610425949096,0.4850376844406128,7.0549197594971255e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1906.1279296875,0.0,20.25705337524414,1895.4371337890625,0.0,97.88694763183594,0.2427347749471664,1.0,0.0,3.0,1.0,0.0
12336780,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9113464355469,0.8600662350654602,0.2279784530401229,0.2061800360679626,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9120178222656,0.9535227417945862,0.3045985698699951,0.2894887924194336,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.91192626953125,0.939754605293274,0.2929101288318634,0.2056475281715393,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9117126464844,0.9027496576309204,0.263146311044693,0.2504424750804901,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9105224609375,0.7859859466552734,0.1723044365644455,0.7806895971298218,287.9120483398437,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0636901855469,287.916259765625,1.0,0.3832555413246155,1.0,1.0,0.0,1.0,-2.0795352458953857,2.0795319080352783,3.478739472484449e-06,1.6032896041870115,0.1880907714366912,0.1880907714366912,0.0,34.44706344604492,37.0,5537.40673828125,-0.0,723.67138671875,1.0,283.1499938964844,287.5984802246094,290.5201416015625,290.9326477050781,293.1499938964844,293.1499938964844,283.1499938964844,18083.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917748689651489,1.0,0.0,0.0,0.2912558913230896,0.4856620132923126,6.3281522244551525e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1796.001953125,0.0,20.14739418029785,1895.4371337890625,0.0,87.51709747314453,0.2420251816511154,1.0,0.0,3.0,1.0,0.0
