time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336840,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9113464355469,0.8600662350654602,0.2279784530401229,0.2061800360679626,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9120178222656,0.9535227417945862,0.3045985698699951,0.2894887924194336,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.91192626953125,0.939754605293274,0.2929101288318634,0.2056475281715393,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9117126464844,0.9027496576309204,0.263146311044693,0.2504424750804901,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9105224609375,0.7859859466552734,0.1723044365644455,0.7806895971298218,287.9120483398437,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0636901855469,287.916259765625,1.0,0.3832555413246155,1.0,1.0,0.0,1.0,-2.0795352458953857,2.0795319080352783,3.478739472484449e-06,1.6032896041870115,0.1880907714366912,0.1880907714366912,0.0,34.44706344604492,37.0,5537.40673828125,-0.0,723.67138671875,1.0,283.1499938964844,287.5984802246094,290.5201416015625,290.9326477050781,293.1499938964844,293.1499938964844,283.1499938964844,18083.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917748689651489,1.0,0.0,0.0,0.2912558913230896,0.4856620132923126,6.3281522244551525e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1796.001953125,0.0,20.14739418029785,1895.4371337890625,0.0,87.51709747314453,0.2420251816511154,1.0,0.0,3.0,1.0,0.0
12336900,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.94683837890625,0.8542163372039795,0.2273950576782226,0.2057094424962997,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.94744873046875,0.9460686445236206,0.3037052452564239,0.2887022793292999,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9473876953125,0.9321489334106444,0.2921182215213775,0.2051370590925216,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9471740722656,0.8960144519805908,0.2622308135032654,0.2496344745159149,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9460144042969,0.7801540493965149,0.1716850847005844,0.7781710624694824,287.9474792480469,289.4494323730469,290.5214233398437,287.5135192871094,290.5232849121094,297.06298828125,287.9515686035156,1.0,0.3833327889442444,1.0,1.0,0.0,1.0,-2.07341742515564,2.073413848876953,3.458468654571334e-06,1.598525047302246,0.178002268075943,0.178002268075943,0.0,35.44611358642578,37.0,5375.47265625,-0.0,722.0581665039062,1.0,283.1499938964844,287.6369934082031,290.5087585449219,290.9151916503906,293.1499938964844,293.1499938964844,283.1499938964844,18080.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917256951332092,1.0,0.0,0.0,0.280064046382904,0.4859078526496887,6.006794173174512e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1741.4788818359375,0.0,20.09450912475586,1895.4371337890625,0.0,87.21604919433594,0.2416929900646209,1.0,0.0,3.0,1.0,0.0
12336960,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.98101806640625,0.8481873869895935,0.2267938405275344,0.2052271664142608,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98162841796875,0.9380675554275512,0.3027941882610321,0.2879036366939544,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9815368652344,0.9241542816162108,0.2913084924221039,0.2046175450086593,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9813232421875,0.8890072703361511,0.2612972557544708,0.2488139420747757,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.980224609375,0.7741117477416992,0.1710492670536041,0.7756001353263855,287.98162841796875,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.0621643066406,287.9855651855469,1.0,0.3834920227527618,1.0,1.0,0.0,1.0,-2.0671820640563965,2.06717848777771,3.437875875533792e-06,1.5936695337295532,0.1678444147109985,0.1678444147109985,0.0,36.5543098449707,40.0,5217.0478515625,-0.0,720.73681640625,1.0,283.1499938964844,287.6756591796875,290.4899597167969,290.8880920410156,293.1499938964844,293.1499938964844,283.1499938964844,18076.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913781702518463,1.0,0.0,0.0,0.2692248225212097,0.4861339032649994,5.708117978286964e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1687.659423828125,0.0,20.04372978210449,1895.4371337890625,0.0,85.07707977294922,0.2413757741451263,1.0,0.0,3.0,1.0,0.0
12337020,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0455322265625,0.8360718488693237,0.2255372107028961,0.2042239159345626,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.04608154296875,0.9213642477989196,0.3009174764156341,0.28626549243927,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0460205078125,0.908201277256012,0.2896343171596527,0.2035482674837112,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0458374023437,0.8747814893722534,0.2593748569488525,0.2471312433481216,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0447998046875,0.7619206309318542,0.1697277426719665,0.7702834010124207,288.0461120605469,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0601501464844,288.0497741699219,1.0,0.3839832842350006,1.0,1.0,0.0,1.0,-2.0543196201324463,2.054316282272339,3.3956091556319734e-06,1.583654522895813,0.1472910940647125,0.1472910940647125,0.0,39.01727294921875,43.0,4910.5703125,-0.0,718.6427612304688,1.0,283.1499938964844,287.75372314453125,290.44598388671875,290.8227233886719,293.1499938964844,293.1499938964844,283.1499938964844,18069.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901670634746551,1.0,0.0,0.0,0.2485482096672058,0.4865643382072449,5.167428707153476e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1583.056884765625,0.0,19.94948005676269,1895.4371337890625,0.0,77.53751373291016,0.2407848387956619,1.0,0.0,3.0,1.0,0.0
12337080,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0455322265625,0.8360718488693237,0.2255372107028961,0.2042239159345626,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.04608154296875,0.9213642477989196,0.3009174764156341,0.28626549243927,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0460205078125,0.908201277256012,0.2896343171596527,0.2035482674837112,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0458374023437,0.8747814893722534,0.2593748569488525,0.2471312433481216,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0447998046875,0.7619206309318542,0.1697277426719665,0.7702834010124207,288.0461120605469,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0601501464844,288.0497741699219,1.0,0.3839832842350006,1.0,1.0,0.0,1.0,-2.0543196201324463,2.054316282272339,3.3956091556319734e-06,1.583654522895813,0.1472910940647125,0.1472910940647125,0.0,39.01727294921875,43.0,4910.5703125,-0.0,718.6427612304688,1.0,283.1499938964844,287.75372314453125,290.44598388671875,290.8227233886719,293.1499938964844,293.1499938964844,283.1499938964844,18069.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901670634746551,1.0,0.0,0.0,0.2485482096672058,0.4865643382072449,5.167428707153476e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1583.056884765625,0.0,19.94948005676269,1895.4371337890625,0.0,77.53751373291016,0.2407848387956619,1.0,0.0,3.0,1.0,0.0
12337140,297.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.10504150390625,0.8242245316505432,0.0,0.2031647562980651,297.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1055603027344,0.9053948521614076,0.0,0.2845674455165863,297.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1054992675781,0.893746018409729,0.0,0.2024347335100174,297.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1053161621094,0.8609286546707153,0.0,0.2453881055116653,297.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1043395996094,0.7501271367073059,0.0,0.7647141814231873,288.1055908203125,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0577392578125,288.1089782714844,0.0,0.0,1.0,1.0,0.0,1.0,-2.040889501571656,2.040886163711548,3.3517799238325097e-06,1.573197841644287,0.0,0.0,0.0,41.71353912353516,60.0,4617.5400390625,-0.0,716.8982543945312,0.0,283.1499938964844,287.833251953125,290.3992614746094,290.7541198730469,293.1499938964844,293.1499938964844,278.1499938964844,18063.353515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.229124829173088,0.4869962334632873,4.688302190913873e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.86533737182617,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.10504150390625,0.8242245316505432,0.0,0.2031647562980651,297.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1055603027344,0.9053948521614076,0.0,0.2845674455165863,297.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1054992675781,0.893746018409729,0.0,0.2024347335100174,297.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1053161621094,0.8609286546707153,0.0,0.2453881055116653,297.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1043395996094,0.7501271367073059,0.0,0.7647141814231873,288.1055908203125,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0577392578125,288.1089782714844,0.0,0.0,1.0,1.0,0.0,1.0,-2.040889501571656,2.040886163711548,3.3517799238325097e-06,1.573197841644287,0.0,0.0,0.0,41.71353912353516,60.0,4617.5400390625,-0.0,716.8982543945312,0.0,283.1499938964844,287.833251953125,290.3992614746094,290.7541198730469,293.1499938964844,293.1499938964844,278.1499938964844,18063.353515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.229124829173088,0.4869962334632873,4.688302190913873e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.86533737182617,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1513671875,0.357602596282959,0.0,0.0008398187928833,297.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.151611328125,0.357602596282959,0.0,0.0008843696559779,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.1515808105469,0.357602596282959,0.0,0.0006531924009323,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1515197753906,0.357602596282959,0.0,0.0008843695977702,297.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1519775390625,0.0,0.0,0.0041950773447752,288.1618957519531,294.1499938964844,290.3160095214844,287.3809509277344,290.3456115722656,296.6379699707031,286.9488830566406,0.0,0.0,0.799146831035614,0.799146831035614,0.2008531838655471,1.0,-0.0089496010914444,0.0090071633458137,-5.756257814937271e-05,-0.0112541960552334,0.0,0.0,0.0,0.0,60.0,918.2821044921876,-0.0,-5.460910415422404e-06,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,1.8061837181448936e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7373274246632563e-14,6.225856147897696e-14,3.3898485119056757e-20,2.830732315217688e-10,2.83072926210437e-10,3.1306380082166303e-16,0.0,0.0,-0.0,0.0,0.0,2.3176626110310217e-23,1.2046095809784436e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.14825439453125,0.0,0.0,0.0008257724111899,297.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1483459472656,0.0,0.0,0.0011274128919467,297.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1483764648437,0.0,0.0,0.0008044372079893,297.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1483459472656,0.0,0.0,0.0009841715218499,297.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14898681640625,0.0,0.0,0.0032121231779456,288.15679931640625,294.1499938964844,290.2825012207031,287.3567199707031,290.3420104980469,296.0346984863281,286.33807373046875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0088757807388901,0.008645643480122,0.0002301364875165,-0.011551578529179,0.0,0.0,0.0,0.0,60.0,349.63043212890625,-0.0,-4.749093022837769e-06,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.9316599716432114e-30,1.0312221863718553e-29,6.68188164016233e-33,4.046498487028263e-18,4.0436050092455535e-18,2.8933679227853857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.145751953125,0.0,0.0,0.0001161990876425,297.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1452941894531,0.0,0.0,0.0001297468115808,297.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1453552246094,0.0,0.0,9.502113243797794e-05,297.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.14556884765625,0.0,0.0,0.0001256446557817,297.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1468811035156,0.0,0.0,0.0005542990984395,288.1531066894531,294.1499938964844,290.2490539550781,287.3324279785156,290.340087890625,295.2553100585937,286.14031982421875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012252839514985,0.0030454716179519,-0.0018201876664534,-0.0159946624189615,0.0,0.0,0.0,0.0,60.0,133.15771484375,-0.0,-1.0235859093654653e-07,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2546806060025115e-40,-1.7296226945161215e-40,-3.9222344016451615e-41,-1.021027400268632e-20,-8.235267199116594e-21,-1.9750072074665088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.14471435546875,0.0,0.0,9.585919178789482e-05,297.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.14422607421875,0.0,0.0,0.0001011627609841,297.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1443176269531,0.0,0.0,7.469452975783497e-05,297.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.14453125,0.0,0.0,0.000101041412563,297.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1458435058594,0.0,0.0,0.0004780640883836,288.1515808105469,294.1499938964844,290.2157897949219,287.3081970214844,290.3390808105469,294.51190185546875,286.0989685058594,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010211402550339,0.0008031532051973,0.0002179870207328,-0.0181679669767618,0.0,0.0,0.0,0.0,60.0,50.48637390136719,-0.0,-7.109274235972407e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.495853824978022e-21,2.8312938339269638e-21,2.6645599910510586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1436462402344,0.0,0.0,9.522989421384408e-05,297.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1431884765625,0.0,0.0,0.0001002840945147,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1432800292969,0.0,0.0,7.406921940855682e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1434936523437,0.0,0.0,0.0001002827411866,297.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.144775390625,0.0,0.0,0.0004756853159051,288.1500244140625,294.1499938964844,290.1827087402344,287.28399658203125,290.3377990722656,293.8732604980469,286.11456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146957356482,3.5981667423357067e-08,0.0010146597633138,-0.0189301390200853,0.0,0.0,0.0,0.0,60.0,20.08279228210449,-0.0,-7.021451864375194e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6136236646902586e-21,2.807739583256768e-21,2.805884081433492e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1425170898437,0.0,0.0,9.521157335257158e-05,297.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1420593261719,0.0,0.0,0.0001002625140245,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.14215087890625,0.0,0.0,7.405353244394064e-05,297.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.142333984375,0.0,0.0,0.0001002624339889,297.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1436462402344,0.0,0.0,0.000475601904327,288.1483154296875,294.1499938964844,290.1498413085937,287.2598876953125,290.33624267578125,293.3253479003906,286.1494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146155254915,7.573829563511936e-09,0.0010146079584956,-0.0188913885504007,0.0,0.0,0.0,0.0,60.0,9.101089477539062,-0.0,-7.018793724000717e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.614916538294157e-21,2.807480079573386e-21,2.807436458720771e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1400146484375,0.0,0.0,9.51868059928529e-05,297.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1395568847656,0.0,0.0,0.0001002363787847,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1396179199219,0.0,0.0,7.403423660434783e-05,297.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.13983154296875,0.0,0.0,0.000100236327853,297.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14111328125,0.0,0.0,0.0004754783876705,288.1446533203125,294.1499938964844,290.0847473144531,287.2118835449219,290.3323059082031,292.44879150390625,286.23028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,0.0,60.0,3.5185163021087646,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.614947234449701e-21,2.8074736172248504e-21,2.8074736172248504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1400146484375,0.0,0.0,9.51868059928529e-05,297.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1395568847656,0.0,0.0,0.0001002363787847,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1396179199219,0.0,0.0,7.403423660434783e-05,297.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.13983154296875,0.0,0.0,0.000100236327853,297.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14111328125,0.0,0.0,0.0004754783876705,288.1446533203125,294.1499938964844,290.0847473144531,287.2118835449219,290.3323059082031,292.44879150390625,286.23028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,0.0,60.0,3.5185163021087646,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.614947234449701e-21,2.8074736172248504e-21,2.8074736172248504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.13720703125,0.0,0.0,9.516123827779666e-05,298.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1367492675781,0.0,0.0,0.0001002094504656,298.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1368408203125,0.0,0.0,7.401435141218826e-05,297.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13702392578125,0.0,0.0,0.0001002094068098,297.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1383056640625,0.0,0.0,0.0004753506509587,288.1405639648437,294.1499938964844,290.0204772949219,287.1641845703125,290.3273010253906,291.7967224121094,286.30810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,0.0,60.0,2.74120569229126,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.13720703125,0.0,0.0,9.516123827779666e-05,298.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1367492675781,0.0,0.0,0.0001002094504656,298.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1368408203125,0.0,0.0,7.401435141218826e-05,297.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13702392578125,0.0,0.0,0.0001002094068098,297.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1383056640625,0.0,0.0,0.0004753506509587,288.1405639648437,294.1499938964844,290.0204772949219,287.1641845703125,290.3273010253906,291.7967224121094,286.30810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,0.0,60.0,2.74120569229126,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1341247558594,0.0,0.0,9.513506665825844e-05,298.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1336975097656,0.0,0.0,0.0001001818891381,298.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1337585449219,0.0,0.0,7.399399328278378e-05,297.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13397216796875,0.0,0.0,0.0001001818454824,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1352233886719,0.0,0.0,0.0004752199165523,288.1361389160156,294.1499938964844,289.95709228515625,287.1167907714844,290.3211975097656,291.3066711425781,286.37945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,0.0,60.0,2.5574655532836914,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1341247558594,0.0,0.0,9.513506665825844e-05,298.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1336975097656,0.0,0.0,0.0001001818891381,298.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1337585449219,0.0,0.0,7.399399328278378e-05,297.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13397216796875,0.0,0.0,0.0001001818454824,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1352233886719,0.0,0.0,0.0004752199165523,288.1361389160156,294.1499938964844,289.95709228515625,287.1167907714844,290.3211975097656,291.3066711425781,286.37945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,0.0,60.0,2.5574655532836914,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1308288574219,0.0,0.0,9.51086258282885e-05,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13037109375,0.0,0.0,0.0001001540440483,298.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1304626464844,0.0,0.0,7.397342415060848e-05,297.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1306457519531,0.0,0.0,0.0001001540003926,297.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13189697265625,0.0,0.0,0.0004750878142658,288.1313781738281,294.1499938964844,289.8945617675781,287.0697937011719,290.3141174316406,290.933837890625,286.44464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,0.0,60.0,2.4536075592041016,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1308288574219,0.0,0.0,9.51086258282885e-05,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13037109375,0.0,0.0,0.0001001540440483,298.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1304626464844,0.0,0.0,7.397342415060848e-05,297.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1306457519531,0.0,0.0,0.0001001540003926,297.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13189697265625,0.0,0.0,0.0004750878142658,288.1313781738281,294.1499938964844,289.8945617675781,287.0697937011719,290.3141174316406,290.933837890625,286.44464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,0.0,60.0,2.4536075592041016,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1290588378906,0.0,0.0,9.509541268926114e-05,298.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1286315917969,0.0,0.0,0.0001001401251414,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12872314453125,0.0,0.0,7.396314322249964e-05,297.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.12890625,0.0,0.0,0.0001001400814857,297.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.130126953125,0.0,0.0,0.0004750218067783,288.1288757324219,294.1499938964844,289.8636474609375,287.04644775390625,290.3101806640625,290.7809143066406,286.47515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133621981367,-0.0185102727264165,0.0,0.0,0.0,0.0,60.0,2.408097267150879,-0.0,-7.001565194286742e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12725830078125,0.0,0.0,9.508226503385232e-05,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1268310546875,0.0,0.0,0.00010012628627,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1269226074219,0.0,0.0,7.395292050205171e-05,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1271057128906,0.0,0.0,0.0001001262353383,297.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1283264160156,0.0,0.0,0.000474956119433,288.1263122558594,294.1499938964844,289.8329467773437,287.023193359375,290.3060302734375,290.6460266113281,286.5043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.41091499278923e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,0.0,60.0,2.364429712295532,-0.0,-6.999617596648022e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.12353515625,0.0,0.0,9.505641355644912e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1230773925781,0.0,0.0,0.0001000990596367,298.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1231689453125,0.0,0.0,7.393281703116372e-05,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.12335205078125,0.0,0.0,0.0001000990159809,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.12457275390625,0.0,0.0,0.0004748269857373,288.1210021972656,294.1499938964844,289.7722473144531,286.9769897460937,290.2969665527344,290.4199523925781,286.5592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,0.0,60.0,2.2808725833892822,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.12353515625,0.0,0.0,9.505641355644912e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1230773925781,0.0,0.0,0.0001000990596367,298.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1231689453125,0.0,0.0,7.393281703116372e-05,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.12335205078125,0.0,0.0,0.0001000990159809,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.12457275390625,0.0,0.0,0.0004748269857373,288.1210021972656,294.1499938964844,289.7722473144531,286.9769897460937,290.2969665527344,290.4199523925781,286.5592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,0.0,60.0,2.2808725833892822,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1195678710937,0.0,0.0,9.5031522505451e-05,298.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.119140625,0.0,0.0,0.0001000728443614,298.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1192321777344,0.0,0.0,7.391345570795238e-05,297.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1194152832031,0.0,0.0,0.0001000728007056,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.12060546875,0.0,0.0,0.0004747026541735,288.11541748046875,294.1499938964844,289.7125244140625,286.9312744140625,290.2870178222656,290.23907470703125,286.6097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,0.0,60.0,2.201438665390014,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1195678710937,0.0,0.0,9.5031522505451e-05,298.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.119140625,0.0,0.0,0.0001000728443614,298.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1192321777344,0.0,0.0,7.391345570795238e-05,297.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1194152832031,0.0,0.0,0.0001000728007056,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.12060546875,0.0,0.0,0.0004747026541735,288.11541748046875,294.1499938964844,289.7125244140625,286.9312744140625,290.2870178222656,290.23907470703125,286.6097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,0.0,60.0,2.201438665390014,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1154479980469,0.0,0.0,9.50078319874592e-05,298.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.11505126953125,0.0,0.0,0.0001000479023787,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1151123046875,0.0,0.0,7.389503298327327e-05,297.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.11529541015625,0.0,0.0,0.0001000478587229,298.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1164855957031,0.0,0.0,0.0004745843179989,288.109619140625,294.1499938964844,289.6537475585937,286.88604736328125,290.27618408203125,290.0911865234375,286.65631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,0.0,60.0,2.125662326812744,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1154479980469,0.0,0.0,9.50078319874592e-05,298.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.11505126953125,0.0,0.0,0.0001000479023787,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1151123046875,0.0,0.0,7.389503298327327e-05,297.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.11529541015625,0.0,0.0,0.0001000478587229,298.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1164855957031,0.0,0.0,0.0004745843179989,288.109619140625,294.1499938964844,289.6537475585937,286.88604736328125,290.27618408203125,290.0911865234375,286.65631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,0.0,60.0,2.125662326812744,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1111755371094,0.0,0.0,9.49853056226857e-05,298.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1107788085937,0.0,0.0,0.0001000241827568,298.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11083984375,0.0,0.0,7.38775052013807e-05,297.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.11102294921875,0.0,0.0,0.0001000241391011,298.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1121826171875,0.0,0.0,0.0004744717734865,288.1036376953125,294.1499938964844,289.5959777832031,286.8413391113281,290.2644958496094,289.967529296875,286.69927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,0.0,60.0,2.053260326385498,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1111755371094,0.0,0.0,9.49853056226857e-05,298.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1107788085937,0.0,0.0,0.0001000241827568,298.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11083984375,0.0,0.0,7.38775052013807e-05,297.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.11102294921875,0.0,0.0,0.0001000241391011,298.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1121826171875,0.0,0.0,0.0004744717734865,288.1036376953125,294.1499938964844,289.5959777832031,286.8413391113281,290.2644958496094,289.967529296875,286.69927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,0.0,60.0,2.053260326385498,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1089782714844,0.0,0.0,9.497444989392534e-05,298.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10858154296875,0.0,0.0,0.0001000127449515,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.108642578125,0.0,0.0,7.386905781459063e-05,297.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1088256835937,0.0,0.0,0.0001000127012957,298.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1099853515625,0.0,0.0,0.0004744175239466,288.1005554199219,294.1499938964844,289.56744384765625,286.8191833496094,290.25836181640625,289.9127502441406,286.71954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,0.0,60.0,2.0182504653930664,-0.0,-6.983646727576345e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10675048828125,0.0,0.0,9.496383427176625e-05,298.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063537597656,0.0,0.0,0.0001000015690806,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1064147949219,0.0,0.0,7.386080687865615e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1065979003906,0.0,0.0,0.0001000015254248,298.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1077575683594,0.0,0.0,0.0004743644967675,288.09747314453125,294.1499938964844,289.5391845703125,286.79718017578125,290.25201416015625,289.86181640625,286.7390441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.0180779881775379,0.0,0.0,0.0,0.0,60.0,1.9839985370635984,-0.0,-6.982075007044841e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1022033691406,0.0,0.0,9.494327969150618e-05,298.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1017761230469,0.0,0.0,9.997992310672998e-05,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10186767578125,0.0,0.0,7.384482159977779e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10205078125,0.0,0.0,9.99798794509843e-05,298.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1031799316406,0.0,0.0,0.0004742618475575,288.09112548828125,294.1499938964844,289.48345947265625,286.7536315917969,290.2387390136719,289.7694396972656,286.7758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,0.0,60.0,1.917673230171204,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1022033691406,0.0,0.0,9.494327969150618e-05,298.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1017761230469,0.0,0.0,9.997992310672998e-05,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10186767578125,0.0,0.0,7.384482159977779e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10205078125,0.0,0.0,9.99798794509843e-05,298.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1031799316406,0.0,0.0,0.0004742618475575,288.09112548828125,294.1499938964844,289.48345947265625,286.7536315917969,290.2387390136719,289.7694396972656,286.7758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,0.0,60.0,1.917673230171204,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0975036621094,0.0,0.0,9.49234963627532e-05,298.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0971069335937,0.0,0.0,9.995908476412296e-05,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.09716796875,0.0,0.0,7.382943294942379e-05,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.09735107421875,0.0,0.0,9.995904838433488e-05,298.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0984802246094,0.0,0.0,0.0004741630109492,288.08465576171875,294.1499938964844,289.4288024902344,286.7106628417969,290.2247009277344,289.6871337890625,286.80987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,0.0,60.0,1.8541135787963867,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0975036621094,0.0,0.0,9.49234963627532e-05,298.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0971069335937,0.0,0.0,9.995908476412296e-05,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.09716796875,0.0,0.0,7.382943294942379e-05,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.09735107421875,0.0,0.0,9.995904838433488e-05,298.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0984802246094,0.0,0.0,0.0004741630109492,288.08465576171875,294.1499938964844,289.4288024902344,286.7106628417969,290.2247009277344,289.6871337890625,286.80987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,0.0,60.0,1.8541135787963867,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0927124023437,0.0,0.0,9.490433149039744e-05,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0923156738281,0.0,0.0,9.993890853365885e-05,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0923767089844,0.0,0.0,7.381452451227233e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0925598144531,0.0,0.0,9.993886487791316e-05,298.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0936584472656,0.0,0.0,0.0004740672884508,288.0780334472656,294.1499938964844,289.37518310546875,286.6683349609375,290.2099609375,289.6124267578125,286.8414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,0.0,60.0,1.793153166770935,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
