time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12339120,298.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0927124023437,0.0,0.0,9.490433149039744e-05,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0923156738281,0.0,0.0,9.993890853365885e-05,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0923767089844,0.0,0.0,7.381452451227233e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0925598144531,0.0,0.0,9.993886487791316e-05,298.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0936584472656,0.0,0.0,0.0004740672884508,288.0780334472656,294.1499938964844,289.37518310546875,286.6683349609375,290.2099609375,289.6124267578125,286.8414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,0.0,60.0,1.793153166770935,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0877990722656,0.0,0.0,9.488564683124424e-05,298.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08740234375,0.0,0.0,9.991922706831248e-05,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0874938964844,0.0,0.0,7.379998714895919e-05,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.087646484375,0.0,0.0,9.991918341256678e-05,298.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0887451171875,0.0,0.0,0.0004739739233627,288.0713195800781,294.1499938964844,289.3226928710937,286.626708984375,290.1945495605469,289.5435791015625,286.87066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,0.0,60.0,1.734657883644104,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0877990722656,0.0,0.0,9.488564683124424e-05,298.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08740234375,0.0,0.0,9.991922706831248e-05,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0874938964844,0.0,0.0,7.379998714895919e-05,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.087646484375,0.0,0.0,9.991918341256678e-05,298.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0887451171875,0.0,0.0,0.0004739739233627,288.0713195800781,294.1499938964844,289.3226928710937,286.626708984375,290.1945495605469,289.5435791015625,286.87066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,0.0,60.0,1.734657883644104,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0853271484375,0.0,0.0,9.487644274486227e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0849304199219,0.0,0.0,9.990952821681276e-05,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0849914550781,0.0,0.0,7.379282760666683e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0851745605469,0.0,0.0,9.990949183702468e-05,298.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.08624267578125,0.0,0.0,0.0004739279393106,288.06793212890625,294.1499938964844,289.2968444824219,286.60614013671875,290.18658447265625,289.5109558105469,286.8844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,0.0,60.0,1.7062979936599731,-0.0,-6.9691310500275e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0827941894531,0.0,0.0,9.486730414209887e-05,298.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0824279785156,0.0,0.0,9.98999094008468e-05,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0824890136719,0.0,0.0,7.378572627203539e-05,298.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826721191406,0.0,0.0,9.989987302105874e-05,298.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.083740234375,0.0,0.0,0.0004738823045045,288.0644836425781,294.1499938964844,289.27130126953125,286.58575439453125,290.178466796875,289.4793395996094,286.8978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,0.0,60.0,1.6785086393356323,-0.0,-6.967778887201348e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0777282714844,0.0,0.0,9.484921611147e-05,298.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.07733154296875,0.0,0.0,9.988086094381288e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0774230957031,0.0,0.0,7.377165457000956e-05,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0775756835937,0.0,0.0,9.98808172880672e-05,298.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0786437988281,0.0,0.0,0.0004737919080071,288.0575866699219,294.1499938964844,289.2210693359375,286.5455627441406,290.1617736816406,289.41876220703125,286.9230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,0.0,60.0,1.6245852708816528,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0777282714844,0.0,0.0,9.484921611147e-05,298.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.07733154296875,0.0,0.0,9.988086094381288e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0774230957031,0.0,0.0,7.377165457000956e-05,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0775756835937,0.0,0.0,9.98808172880672e-05,298.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0786437988281,0.0,0.0,0.0004737919080071,288.0575866699219,294.1499938964844,289.2210693359375,286.5455627441406,290.1617736816406,289.41876220703125,286.9230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,0.0,60.0,1.6245852708816528,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07257080078125,0.0,0.0,9.483129542786628e-05,298.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0722045898437,0.0,0.0,9.986198710976169e-05,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.072265625,0.0,0.0,7.375771383522078e-05,298.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0724182128906,0.0,0.0,9.98619507299736e-05,298.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.073486328125,0.0,0.0,0.0004737024137284,288.05059814453125,294.1499938964844,289.1719970703125,286.506103515625,290.1444702148437,289.3612060546875,286.9464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,0.0,60.0,1.5727964639663696,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07257080078125,0.0,0.0,9.483129542786628e-05,298.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0722045898437,0.0,0.0,9.986198710976169e-05,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.072265625,0.0,0.0,7.375771383522078e-05,298.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0724182128906,0.0,0.0,9.98619507299736e-05,298.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.073486328125,0.0,0.0,0.0004737024137284,288.05059814453125,294.1499938964844,289.1719970703125,286.506103515625,290.1444702148437,289.3612060546875,286.9464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,0.0,60.0,1.5727964639663696,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0673522949219,0.0,0.0,9.48135057114996e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.06695556640625,0.0,0.0,9.984325151890516e-05,298.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0670471191406,0.0,0.0,7.374387496383861e-05,298.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06719970703125,0.0,0.0,9.984321513911708e-05,298.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0682373046875,0.0,0.0,0.0004736135306302,288.0435485839844,294.1499938964844,289.1241149902344,286.46746826171875,290.12664794921875,289.30615234375,286.9681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,0.0,60.0,1.5230542421340942,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0673522949219,0.0,0.0,9.48135057114996e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.06695556640625,0.0,0.0,9.984325151890516e-05,298.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0670471191406,0.0,0.0,7.374387496383861e-05,298.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06719970703125,0.0,0.0,9.984321513911708e-05,298.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0682373046875,0.0,0.0,0.0004736135306302,288.0435485839844,294.1499938964844,289.1241149902344,286.46746826171875,290.12664794921875,289.30615234375,286.9681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,0.0,60.0,1.5230542421340942,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0620422363281,0.0,0.0,9.479583241045476e-05,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0616760253906,0.0,0.0,9.98246468952857e-05,298.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.061767578125,0.0,0.0,7.373013795586303e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0619201660156,0.0,0.0,9.982461051549762e-05,298.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0629272460937,0.0,0.0,0.0004735252587124,288.03643798828125,294.1499938964844,289.0774230957031,286.4296569824219,290.1082763671875,289.2532653808594,286.98834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,0.0,60.0,1.4752742052078247,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0620422363281,0.0,0.0,9.479583241045476e-05,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0616760253906,0.0,0.0,9.98246468952857e-05,298.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.061767578125,0.0,0.0,7.373013795586303e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0619201660156,0.0,0.0,9.982461051549762e-05,298.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0629272460937,0.0,0.0,0.0004735252587124,288.03643798828125,294.1499938964844,289.0774230957031,286.4296569824219,290.1082763671875,289.2532653808594,286.98834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,0.0,60.0,1.4752742052078247,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05938720703125,0.0,0.0,9.478705032961444e-05,298.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0590209960937,0.0,0.0,9.981539915315808e-05,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.05908203125,0.0,0.0,7.372330583166331e-05,298.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0592346191406,0.0,0.0,9.981536277337e-05,298.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0602722167969,0.0,0.0,0.0004734813992399,288.0328674316406,294.1499938964844,289.0545349121094,286.4110412597656,290.0989074707031,289.2275390625,286.9978942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,0.0,60.0,1.452100157737732,-0.0,-6.955902165373119e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.05670166015625,0.0,0.0,9.47783119045198e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.05633544921875,0.0,0.0,9.980619506677613e-05,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.056396484375,0.0,0.0,7.371650281129405e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0565795898437,0.0,0.0,9.980615141103044e-05,298.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0575866699219,0.0,0.0,0.0004734377143904,288.0292663574219,294.1499938964844,289.031982421875,286.3926696777344,290.08941650390625,289.2023010253906,287.0071105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677893519401,0.0,0.0,0.0,0.0,60.0,1.4293937683105469,-0.0,-6.95460968813677e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0513000488281,0.0,0.0,9.47609805734828e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.05096435546875,0.0,0.0,9.978794696507975e-05,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.051025390625,0.0,0.0,7.370302773779258e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0511779785156,0.0,0.0,9.978791058529168e-05,298.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0521850585937,0.0,0.0,0.0004733511595986,288.0220642089844,294.1499938964844,288.9877624511719,286.3565673828125,290.0700988769531,289.15301513671875,287.0245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,0.0,60.0,1.3853470087051392,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0513000488281,0.0,0.0,9.47609805734828e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.05096435546875,0.0,0.0,9.978794696507975e-05,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.051025390625,0.0,0.0,7.370302773779258e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0511779785156,0.0,0.0,9.978791058529168e-05,298.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0521850585937,0.0,0.0,0.0004733511595986,288.0220642089844,294.1499938964844,288.9877624511719,286.3565673828125,290.0700988769531,289.15301513671875,287.0245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,0.0,60.0,1.3853470087051392,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0458679199219,0.0,0.0,9.47439402807504e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0455017089844,0.0,0.0,9.976999717764556e-05,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04559326171875,0.0,0.0,7.368977094301954e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0457458496094,0.0,0.0,9.976996079785748e-05,298.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0467224121094,0.0,0.0,0.0004732660017907,288.0148620605469,294.1499938964844,288.94482421875,286.3213806152344,290.05035400390625,289.1053771972656,287.0408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,0.0,60.0,1.3430787324905396,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0458679199219,0.0,0.0,9.47439402807504e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0455017089844,0.0,0.0,9.976999717764556e-05,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04559326171875,0.0,0.0,7.368977094301954e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0457458496094,0.0,0.0,9.976996079785748e-05,298.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0467224121094,0.0,0.0,0.0004732660017907,288.0148620605469,294.1499938964844,288.94482421875,286.3213806152344,290.05035400390625,289.1053771972656,287.0408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,0.0,60.0,1.3430787324905396,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0403747558594,0.0,0.0,9.472728561377151e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0400390625,0.0,0.0,9.975245484383775e-05,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04010009765625,0.0,0.0,7.367681246250868e-05,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0402526855469,0.0,0.0,9.97524184640497e-05,298.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0412292480469,0.0,0.0,0.0004731828230433,288.0075988769531,294.1499938964844,288.9031982421875,286.2871398925781,290.0302124023437,289.0592041015625,287.055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.9653092182875315e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,0.0,60.0,1.3025377988815308,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0403747558594,0.0,0.0,9.472728561377151e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0400390625,0.0,0.0,9.975245484383775e-05,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04010009765625,0.0,0.0,7.367681246250868e-05,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0402526855469,0.0,0.0,9.97524184640497e-05,298.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0412292480469,0.0,0.0,0.0004731828230433,288.0075988769531,294.1499938964844,288.9031982421875,286.2871398925781,290.0302124023437,289.0592041015625,287.055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.9653092182875315e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,0.0,60.0,1.3025377988815308,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0348815917969,0.0,0.0,9.471115481574088e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0345458984375,0.0,0.0,9.973546548280864e-05,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0346069335937,0.0,0.0,7.366426871158183e-05,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0347595214844,0.0,0.0,9.973542910302058e-05,298.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.03570556640625,0.0,0.0,0.0004731022345367,288.0003356933594,294.1499938964844,288.8628845214844,286.2538757324219,290.0097045898437,289.0144958496094,287.0699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,0.0,60.0,1.2636808156967163,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0348815917969,0.0,0.0,9.471115481574088e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0345458984375,0.0,0.0,9.973546548280864e-05,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0346069335937,0.0,0.0,7.366426871158183e-05,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0347595214844,0.0,0.0,9.973542910302058e-05,298.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.03570556640625,0.0,0.0,0.0004731022345367,288.0003356933594,294.1499938964844,288.8628845214844,286.2538757324219,290.0097045898437,289.0144958496094,287.0699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,0.0,60.0,1.2636808156967163,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0321044921875,0.0,0.0,9.470332588534802e-05,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0317687988281,0.0,0.0,9.97272290987894e-05,298.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0318298339844,0.0,0.0,7.365818601101637e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.031982421875,0.0,0.0,9.972719271900132e-05,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0329284667969,0.0,0.0,0.0004730631480924,287.9967041015625,294.1499938964844,288.8432006835937,286.23760986328125,289.99932861328125,288.99267578125,287.0766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352203979633495e-09,0.001009153551422,-0.0172211453318595,0.0,0.0,0.0,0.0,60.0,1.244872808456421,-0.0,-6.943523089830705e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0293273925781,0.0,0.0,9.469569340581074e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02899169921875,0.0,0.0,9.971918916562572e-05,298.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.029052734375,0.0,0.0,7.365224155364558e-05,298.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0292053222656,0.0,0.0,9.971915278583764e-05,298.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0301513671875,0.0,0.0,0.0004730250220745,287.9930419921875,294.1499938964844,288.8238830566406,286.2215881347656,289.9888610839844,288.97119140625,287.08306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,0.0,60.0,1.226470708847046,-0.0,-6.942394747966318e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0237731933594,0.0,0.0,9.468107600696384e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0234375,0.0,0.0,9.970380051527172e-05,298.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.02349853515625,0.0,0.0,7.364087650785223e-05,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0236511230469,0.0,0.0,9.970376413548364e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0245666503906,0.0,0.0,0.0004729520005639,287.9857788085937,294.1499938964844,288.7862548828125,286.1903381347656,289.9676818847656,288.92926025390625,287.0952453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,0.0,60.0,1.190863013267517,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0237731933594,0.0,0.0,9.468107600696384e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0234375,0.0,0.0,9.970380051527172e-05,298.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.02349853515625,0.0,0.0,7.364087650785223e-05,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0236511230469,0.0,0.0,9.970376413548364e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0245666503906,0.0,0.0,0.0004729520005639,287.9857788085937,294.1499938964844,288.7862548828125,286.1903381347656,289.9676818847656,288.92926025390625,287.0952453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,0.0,60.0,1.190863013267517,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0181884765625,0.0,0.0,9.466747724218294e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0178527832031,0.0,0.0,9.96894741547294e-05,298.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0179138183594,0.0,0.0,7.36302972654812e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01806640625,0.0,0.0,9.968943777494133e-05,298.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0189819335937,0.0,0.0,0.0004728840431198,287.9784851074219,294.1499938964844,288.75,286.1601257324219,289.9462585449219,288.8887023925781,287.1065979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890155557215394e-09,0.0010087681002914,-0.0171031057834625,0.0,0.0,0.0,0.0,60.0,1.1568458080291748,-0.0,-6.938221019936466e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0181884765625,0.0,0.0,9.466747724218294e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0178527832031,0.0,0.0,9.96894741547294e-05,298.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0179138183594,0.0,0.0,7.36302972654812e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01806640625,0.0,0.0,9.968943777494133e-05,298.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0189819335937,0.0,0.0,0.0004728840431198,287.9784851074219,294.1499938964844,288.75,286.1601257324219,289.9462585449219,288.8887023925781,287.1065979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890155557215394e-09,0.0010087681002914,-0.0171031057834625,0.0,0.0,0.0,0.0,60.0,1.1568458080291748,-0.0,-6.938221019936466e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0125732421875,0.0,0.0,9.465443145018072e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0122375488281,0.0,0.0,9.967573714675382e-05,298.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0122985839844,0.0,0.0,7.362015458056703e-05,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.012451171875,0.0,0.0,9.967570076696576e-05,298.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01336669921875,0.0,0.0,0.0004728188796434,287.9712219238281,294.1499938964844,288.7174987792969,286.1329040527344,289.924560546875,288.8497619628906,287.1171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,0.0,60.0,1.1250064373016355,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0125732421875,0.0,0.0,9.465443145018072e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0122375488281,0.0,0.0,9.967573714675382e-05,298.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0122985839844,0.0,0.0,7.362015458056703e-05,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.012451171875,0.0,0.0,9.967570076696576e-05,298.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01336669921875,0.0,0.0,0.0004728188796434,287.9712219238281,294.1499938964844,288.7174987792969,286.1329040527344,289.924560546875,288.8497619628906,287.1171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,0.0,60.0,1.1250064373016355,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0069580078125,0.0,0.0,9.46413420024328e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0066223144531,0.0,0.0,9.966194920707494e-05,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0066833496094,0.0,0.0,7.360996823990718e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0068359375,0.0,0.0,9.966192010324448e-05,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0077209472656,0.0,0.0,0.0004727535124402,287.96392822265625,294.1499938964844,288.6908874511719,286.1103820800781,289.9027709960937,288.81329345703125,287.12701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292067508069e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,0.0,60.0,1.0971465110778809,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0069580078125,0.0,0.0,9.46413420024328e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0066223144531,0.0,0.0,9.966194920707494e-05,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0066833496094,0.0,0.0,7.360996823990718e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0068359375,0.0,0.0,9.966192010324448e-05,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0077209472656,0.0,0.0,0.0004727535124402,287.96392822265625,294.1499938964844,288.6908874511719,286.1103820800781,289.9027709960937,288.81329345703125,287.12701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292067508069e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,0.0,60.0,1.0971465110778809,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.004150390625,0.0,0.0,9.46347863646224e-05,298.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0038146972656,0.0,0.0,9.965504432329908e-05,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0038757324219,0.0,0.0,7.360486779361963e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0040283203125,0.0,0.0,9.965501521946862e-05,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0049133300781,0.0,0.0,0.0004727207415271,287.9603271484375,294.1499938964844,288.6796875,286.1007995605469,289.891845703125,288.7962951660156,287.1316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,0.0,60.0,1.0849065780639648,-0.0,-6.933385776619616e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0013122558594,0.0,0.0,9.46282161748968e-05,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0010070800781,0.0,0.0,9.96481321635656e-05,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0010681152344,0.0,0.0,7.359976007137448e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0011901855469,0.0,0.0,9.964809578377752e-05,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0021057128906,0.0,0.0,0.0004726879415102,287.9566955566406,294.1499938964844,288.6697692871094,286.0922546386719,289.88092041015625,288.7801818847656,287.1361694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169737990945577,0.0,0.0,0.0,0.0,60.0,1.0737093687057495,-0.0,-6.932414464699832e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9956970214844,0.0,0.0,9.461503941565752e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.995361328125,0.0,0.0,9.963424963643774e-05,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.99542236328125,0.0,0.0,7.358950824709609e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9955749511719,0.0,0.0,9.963422053260727e-05,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9964599609375,0.0,0.0,0.0004726221086457,287.949462890625,294.1499938964844,288.6537475585937,286.0782165527344,289.8591613769531,288.7507629394531,287.14471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,0.0,60.0,1.05427885055542,-0.0,-6.930466867061116e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9956970214844,0.0,0.0,9.461503941565752e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.995361328125,0.0,0.0,9.963424963643774e-05,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.99542236328125,0.0,0.0,7.358950824709609e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9955749511719,0.0,0.0,9.963422053260727e-05,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9964599609375,0.0,0.0,0.0004726221086457,287.949462890625,294.1499938964844,288.6537475585937,286.0782165527344,289.8591613769531,288.7507629394531,287.14471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,0.0,60.0,1.05427885055542,-0.0,-6.930466867061116e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99005126953125,0.0,0.0,9.460175351705402e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98974609375,0.0,0.0,9.962025796994568e-05,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9897766113281,0.0,0.0,7.357917638728395e-05,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.98992919921875,0.0,0.0,9.96202215901576e-05,298.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.99078369140625,0.0,0.0,0.0004725556937046,287.9422607421875,294.1499938964844,288.6424255371094,286.0679626464844,289.8375244140625,288.7253723144531,287.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,0.0,60.0,1.0387208461761477,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99005126953125,0.0,0.0,9.460175351705402e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98974609375,0.0,0.0,9.962025796994568e-05,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9897766113281,0.0,0.0,7.357917638728395e-05,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.98992919921875,0.0,0.0,9.96202215901576e-05,298.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.99078369140625,0.0,0.0,0.0004725556937046,287.9422607421875,294.1499938964844,288.6424255371094,286.0679626464844,289.8375244140625,288.7253723144531,287.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,0.0,60.0,1.0387208461761477,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
