time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12341460,298.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9844055175781,0.0,0.0,9.458829299546778e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9841003417969,0.0,0.0,9.960608440451324e-05,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9841613769531,0.0,0.0,7.356870628427714e-05,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9842834472656,0.0,0.0,9.960605530068278e-05,298.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9851379394531,0.0,0.0,0.0004724884929601,287.93505859375,294.1499938964844,288.6354064941406,286.06121826171875,289.8161315917969,288.7041015625,287.16015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,0.0,60.0,1.0266975164413452,-0.0,-6.926514828364817e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9844055175781,0.0,0.0,9.458829299546778e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9841003417969,0.0,0.0,9.960608440451324e-05,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9841613769531,0.0,0.0,7.356870628427714e-05,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9842834472656,0.0,0.0,9.960605530068278e-05,298.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9851379394531,0.0,0.0,0.0004724884929601,287.93505859375,294.1499938964844,288.6354064941406,286.06121826171875,289.8161315917969,288.7041015625,287.16015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,0.0,60.0,1.0266975164413452,-0.0,-6.926514828364817e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.978759765625,0.0,0.0,9.457463602302596e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9784545898437,0.0,0.0,9.959169983631e-05,298.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.978515625,0.0,0.0,7.355808338616043e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9786376953125,0.0,0.0,9.959167073247954e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9794921875,0.0,0.0,0.0004724202444776,287.92791748046875,294.1499938964844,288.63232421875,286.0576477050781,289.7950439453125,288.6869506835937,287.1671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,0.0,60.0,1.0179005861282349,-0.0,-6.92449830808073e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.978759765625,0.0,0.0,9.457463602302596e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9784545898437,0.0,0.0,9.959169983631e-05,298.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.978515625,0.0,0.0,7.355808338616043e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9786376953125,0.0,0.0,9.959167073247954e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9794921875,0.0,0.0,0.0004724202444776,287.92791748046875,294.1499938964844,288.63232421875,286.0576477050781,289.7950439453125,288.6869506835937,287.1671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,0.0,60.0,1.0179005861282349,-0.0,-6.92449830808073e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9759521484375,0.0,0.0,9.456771658733488e-05,298.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.97564697265625,0.0,0.0,9.95844166027382e-05,298.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9757080078125,0.0,0.0,7.355269917752594e-05,298.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.975830078125,0.0,0.0,9.958438749890774e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9766540527344,0.0,0.0,0.0004723856982309,287.9243469238281,294.1499938964844,288.63214111328125,286.05694580078125,289.7846374511719,288.679931640625,287.17041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764757198851612e-09,0.0010076957987621,-0.0167746413499116,0.0,0.0,0.0,0.0,60.0,1.014667510986328,-0.0,-6.923477258169441e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9731140136719,0.0,0.0,9.456074621994048e-05,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9728088378906,0.0,0.0,9.957706788554788e-05,298.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9728698730469,0.0,0.0,7.354727858910337e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9730224609375,0.0,0.0,9.957703878171742e-05,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9738464355469,0.0,0.0,0.0004723508609458,287.9207763671875,294.1499938964844,288.6327819824219,286.05694580078125,289.7743225097656,288.67388916015625,287.173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.755998871454949e-09,0.0010076209437102,-0.0167517010122537,0.0,0.0,0.0,0.0,60.0,1.012103796005249,-0.0,-6.922447681745325e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9674987792969,0.0,0.0,9.454660903429613e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9671936035156,0.0,0.0,9.956218855222688e-05,298.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9672546386719,0.0,0.0,7.353628461714834e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9673767089844,0.0,0.0,9.95621594483964e-05,298.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9682006835937,0.0,0.0,0.0004722802550531,287.9136962890625,294.1499938964844,288.63641357421875,286.0588684082031,289.7540283203125,288.6644592285156,287.1796569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,0.0,60.0,1.0088107585906982,-0.0,-6.920362949358605e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9674987792969,0.0,0.0,9.454660903429613e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9671936035156,0.0,0.0,9.956218855222688e-05,298.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9672546386719,0.0,0.0,7.353628461714834e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9673767089844,0.0,0.0,9.95621594483964e-05,298.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9682006835937,0.0,0.0,0.0004722802550531,287.9136962890625,294.1499938964844,288.63641357421875,286.0588684082031,289.7540283203125,288.6644592285156,287.1796569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,0.0,60.0,1.0088107585906982,-0.0,-6.920362949358605e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618530273437,0.0,0.0,9.453222446609288e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9615783691406,0.0,0.0,9.954704000847414e-05,298.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9616394042969,0.0,0.0,7.352509419433773e-05,298.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9617614746094,0.0,0.0,9.954701090464368e-05,298.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9625549316406,0.0,0.0,0.0004722083976957,287.9066467285156,294.1499938964844,288.64276123046875,286.06304931640625,289.7341613769531,288.6585998535156,287.1853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,0.0,60.0,1.0079094171524048,-0.0,-6.918241268749625e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618530273437,0.0,0.0,9.453222446609288e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9615783691406,0.0,0.0,9.954704000847414e-05,298.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9616394042969,0.0,0.0,7.352509419433773e-05,298.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9617614746094,0.0,0.0,9.954701090464368e-05,298.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9625549316406,0.0,0.0,0.0004722083976957,287.9066467285156,294.1499938964844,288.64276123046875,286.06304931640625,289.7341613769531,288.6585998535156,287.1853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,0.0,60.0,1.0079094171524048,-0.0,-6.918241268749625e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.95623779296875,0.0,0.0,9.451758523937316e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9559631347656,0.0,0.0,9.953162225428969e-05,298.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9560241699219,0.0,0.0,7.351371459662914e-05,298.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9561462402344,0.0,0.0,9.953159315045924e-05,298.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9569396972656,0.0,0.0,0.0004721352597698,287.8996276855469,294.1499938964844,288.6515197753906,286.0691833496094,289.7148132324219,288.65606689453125,287.1906433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,0.0,60.0,1.0090633630752563,-0.0,-6.916082639918386e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.95623779296875,0.0,0.0,9.451758523937316e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9559631347656,0.0,0.0,9.953162225428969e-05,298.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9560241699219,0.0,0.0,7.351371459662914e-05,298.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9561462402344,0.0,0.0,9.953159315045924e-05,298.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9569396972656,0.0,0.0,0.0004721352597698,287.8996276855469,294.1499938964844,288.6515197753906,286.0691833496094,289.7148132324219,288.65606689453125,287.1906433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,0.0,60.0,1.0090633630752563,-0.0,-6.916082639918386e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9506530761719,0.0,0.0,9.450269863009451e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9503479003906,0.0,0.0,9.951594256563112e-05,298.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9504089355469,0.0,0.0,7.350213127210736e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9505310058594,0.0,0.0,9.951591346180066e-05,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9513244628906,0.0,0.0,0.000472060899483,287.89263916015625,294.1499938964844,288.6622314453125,286.0770263671875,289.6960144042969,288.6566162109375,287.1955871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,0.0,60.0,1.012026309967041,-0.0,-6.913888483950359e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9506530761719,0.0,0.0,9.450269863009451e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9503479003906,0.0,0.0,9.951594256563112e-05,298.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9504089355469,0.0,0.0,7.350213127210736e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9505310058594,0.0,0.0,9.951591346180066e-05,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9513244628906,0.0,0.0,0.000472060899483,287.89263916015625,294.1499938964844,288.6622314453125,286.0770263671875,289.6960144042969,288.6566162109375,287.1955871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,0.0,60.0,1.012026309967041,-0.0,-6.913888483950359e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9478454589844,0.0,0.0,9.449516801396383e-05,298.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.94757080078125,0.0,0.0,9.950801177183166e-05,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9476013183594,0.0,0.0,7.349627412622795e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.94775390625,0.0,0.0,9.95079826680012e-05,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9485168457031,0.0,0.0,0.0004720232682302,287.8891906738281,294.1499938964844,288.668212890625,286.0814819335937,289.68682861328125,288.65789794921875,287.19793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.673684271873981e-09,0.0010069170966744,-0.0165360867977142,0.0,0.0,0.0,0.0,60.0,1.014060616493225,-0.0,-6.912778616197103e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9450378417969,0.0,0.0,9.448757919017226e-05,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9447631835937,0.0,0.0,9.950002277037127e-05,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94482421875,0.0,0.0,7.349036604864523e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9449462890625,0.0,0.0,9.949999366654084e-05,298.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9457397460937,0.0,0.0,0.0004719853459391,287.8857116699219,294.1499938964844,288.6745300292969,286.08624267578125,289.6777648925781,288.6598205566406,287.2002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664163443304005e-09,0.0010068357223644,-0.0165111478418111,0.0,0.0,0.0,0.0,60.0,1.016423225402832,-0.0,-6.911660932473751e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9394836425781,0.0,0.0,9.447224147152156e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.939208984375,0.0,0.0,9.94838701444678e-05,298.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9392395019531,0.0,0.0,7.347844075411558e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9393615722656,0.0,0.0,9.948384104063734e-05,298.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9401550292969,0.0,0.0,0.0004719087446574,287.8788452148437,294.1499938964844,288.68804931640625,286.09649658203125,289.6600646972656,288.6652526855469,287.20458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,0.0,60.0,1.0219608545303345,-0.0,-6.90940211711677e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9394836425781,0.0,0.0,9.447224147152156e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.939208984375,0.0,0.0,9.94838701444678e-05,298.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9392395019531,0.0,0.0,7.347844075411558e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9393615722656,0.0,0.0,9.948384104063734e-05,298.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9401550292969,0.0,0.0,0.0004719087446574,287.8788452148437,294.1499938964844,288.68804931640625,286.09649658203125,289.6600646972656,288.6652526855469,287.20458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,0.0,60.0,1.0219608545303345,-0.0,-6.90940211711677e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93389892578125,0.0,0.0,9.445670002605766e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9336242675781,0.0,0.0,9.946749923983587e-05,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9336853027344,0.0,0.0,7.346634811256081e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9338073730469,0.0,0.0,9.946747741196305e-05,298.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9345703125,0.0,0.0,0.0004718310956377,287.8720092773437,294.1499938964844,288.702392578125,286.1075439453125,289.6429443359375,288.6727294921875,287.20867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,0.0,60.0,1.028431415557861,-0.0,-6.907114169507622e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93389892578125,0.0,0.0,9.445670002605766e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9336242675781,0.0,0.0,9.946749923983587e-05,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9336853027344,0.0,0.0,7.346634811256081e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9338073730469,0.0,0.0,9.946747741196305e-05,298.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9345703125,0.0,0.0,0.0004718310956377,287.8720092773437,294.1499938964844,288.702392578125,286.1075439453125,289.6429443359375,288.6727294921875,287.20867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,0.0,60.0,1.028431415557861,-0.0,-6.907114169507622e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9283752441406,0.0,0.0,9.44409766816534e-05,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9281005859375,0.0,0.0,9.945094643626362e-05,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9281616210937,0.0,0.0,7.345412450376898e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.92828369140625,0.0,0.0,9.945091733243316e-05,298.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92901611328125,0.0,0.0,0.0004717525735031,287.8652038574219,294.1499938964844,288.7171325683594,286.1190490722656,289.6263732910156,288.681884765625,287.2125549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,0.0,60.0,1.0355224609375,-0.0,-6.904800642359987e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9283752441406,0.0,0.0,9.44409766816534e-05,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9281005859375,0.0,0.0,9.945094643626362e-05,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9281616210937,0.0,0.0,7.345412450376898e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.92828369140625,0.0,0.0,9.945091733243316e-05,298.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92901611328125,0.0,0.0,0.0004717525735031,287.8652038574219,294.1499938964844,288.7171325683594,286.1190490722656,289.6263732910156,288.681884765625,287.2125549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,0.0,60.0,1.0355224609375,-0.0,-6.904800642359987e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9228515625,0.0,0.0,9.442510781809688e-05,298.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9225769042969,0.0,0.0,9.943423356162384e-05,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9226379394531,0.0,0.0,7.344177720369771e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9227600097656,0.0,0.0,9.943420445779338e-05,298.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9234924316406,0.0,0.0,0.0004716732655651,287.8584899902344,294.1499938964844,288.7319030761719,286.1307373046875,289.6103820800781,288.6923217773437,287.2161560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,0.0,60.0,1.042943835258484,-0.0,-6.902465088387545e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9228515625,0.0,0.0,9.442510781809688e-05,298.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9225769042969,0.0,0.0,9.943423356162384e-05,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9226379394531,0.0,0.0,7.344177720369771e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9227600097656,0.0,0.0,9.943420445779338e-05,298.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9234924316406,0.0,0.0,0.0004716732655651,287.8584899902344,294.1499938964844,288.7319030761719,286.1307373046875,289.6103820800781,288.6923217773437,287.2161560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,0.0,60.0,1.042943835258484,-0.0,-6.902465088387545e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.92010498046875,0.0,0.0,9.441712609259412e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9198303222656,0.0,0.0,9.942582255462185e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9198913574219,0.0,0.0,7.343557081185281e-05,298.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91998291015625,0.0,0.0,9.9425800726749e-05,298.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9207458496094,0.0,0.0,0.0004716333933174,287.8551330566406,294.1499938964844,288.7391967773437,286.13653564453125,289.6025695800781,288.6978759765625,287.2178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060867061838,6.575811450915125e-09,0.0010060801869258,-0.0162797160446643,0.0,0.0,0.0,0.0,60.0,1.0466984510421753,-0.0,-6.901291271788068e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9173278808594,0.0,0.0,9.440910798730327e-05,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9170837402344,0.0,0.0,9.9417389719747e-05,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9171447753906,0.0,0.0,7.342933531617746e-05,298.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.917236328125,0.0,0.0,9.941736061591656e-05,298.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91796875,0.0,0.0,0.0004715933755505,287.8517761230469,294.1499938964844,288.746337890625,286.1422424316406,289.5948791503906,288.7036437988281,287.2195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534061819314,0.0,0.0,0.0,0.0,60.0,1.050427794456482,-0.0,-6.900112481389442e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.911865234375,0.0,0.0,9.439301356906073e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9115905761719,0.0,0.0,9.940043673850596e-05,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9116516113281,0.0,0.0,7.341682066908106e-05,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117736816406,0.0,0.0,9.940041491063312e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9124755859375,0.0,0.0,0.000471512961667,287.8451232910156,294.1499938964844,288.7600402832031,286.1533508300781,289.5799255371094,288.7155456542969,287.2228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,0.0,60.0,1.0576828718185425,-0.0,-6.897745663536625e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.911865234375,0.0,0.0,9.439301356906073e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9115905761719,0.0,0.0,9.940043673850596e-05,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9116516113281,0.0,0.0,7.341682066908106e-05,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117736816406,0.0,0.0,9.940041491063312e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9124755859375,0.0,0.0,0.000471512961667,287.8451232910156,294.1499938964844,288.7600402832031,286.1533508300781,289.5799255371094,288.7155456542969,287.2228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,0.0,60.0,1.0576828718185425,-0.0,-6.897745663536625e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9064025878906,0.0,0.0,9.43768536671996e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9061279296875,0.0,0.0,9.938341827364638e-05,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9061889648437,0.0,0.0,7.340424781432375e-05,298.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.90631103515625,0.0,0.0,9.938338916981591e-05,298.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9070129394531,0.0,0.0,0.0004714322276413,287.8385314941406,294.1499938964844,288.7725830078125,286.1636962890625,289.5654296875,288.7276611328125,287.225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,0.0,60.0,1.064430594444275,-0.0,-6.895369608628243e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9064025878906,0.0,0.0,9.43768536671996e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9061279296875,0.0,0.0,9.938341827364638e-05,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9061889648437,0.0,0.0,7.340424781432375e-05,298.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.90631103515625,0.0,0.0,9.938338916981591e-05,298.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9070129394531,0.0,0.0,0.0004714322276413,287.8385314941406,294.1499938964844,288.7725830078125,286.1636962890625,289.5654296875,288.7276611328125,287.225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,0.0,60.0,1.064430594444275,-0.0,-6.895369608628243e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9009704589844,0.0,0.0,9.436065010959284e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90069580078125,0.0,0.0,9.936635615304112e-05,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9007568359375,0.0,0.0,7.339164585573599e-05,298.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9008483886719,0.0,0.0,9.936633432516828e-05,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9015808105469,0.0,0.0,0.0004713513189926,287.8320007324219,294.1499938964844,288.7835998535156,286.1730041503906,289.55145263671875,288.7396850585937,287.22869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,0.0,60.0,1.0703929662704468,-0.0,-6.892989290463447e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9009704589844,0.0,0.0,9.436065010959284e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90069580078125,0.0,0.0,9.936635615304112e-05,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9007568359375,0.0,0.0,7.339164585573599e-05,298.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9008483886719,0.0,0.0,9.936633432516828e-05,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9015808105469,0.0,0.0,0.0004713513189926,287.8320007324219,294.1499938964844,288.7835998535156,286.1730041503906,289.55145263671875,288.7396850585937,287.22869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,0.0,60.0,1.0703929662704468,-0.0,-6.892989290463447e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8955383300781,0.0,0.0,9.434444655198604e-05,298.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8952941894531,0.0,0.0,9.934928675647824e-05,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89532470703125,0.0,0.0,7.337904389714822e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8954467773437,0.0,0.0,9.93492649286054e-05,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8961486816406,0.0,0.0,0.0004712703521363,287.8255310058594,294.1499938964844,288.792724609375,286.18096923828125,289.5378723144531,288.75115966796875,287.2314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,0.0,60.0,1.0752836465835571,-0.0,-6.890607551213179e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8955383300781,0.0,0.0,9.434444655198604e-05,298.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8952941894531,0.0,0.0,9.934928675647824e-05,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89532470703125,0.0,0.0,7.337904389714822e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8954467773437,0.0,0.0,9.93492649286054e-05,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8961486816406,0.0,0.0,0.0004712703521363,287.8255310058594,294.1499938964844,288.792724609375,286.18096923828125,289.5378723144531,288.75115966796875,287.2314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,0.0,60.0,1.0752836465835571,-0.0,-6.890607551213179e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8928527832031,0.0,0.0,9.433634841116144e-05,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8926086425781,0.0,0.0,9.934076661011204e-05,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89263916015625,0.0,0.0,7.337274291785434e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.89276123046875,0.0,0.0,9.934073750628158e-05,298.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934631347656,0.0,0.0,0.000471229897812,287.8222961425781,294.1499938964844,288.7964172363281,286.1843566894531,289.53125,288.7565612792969,287.23272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052210418507,6.474575098280866e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,0.0,60.0,1.0772093534469604,-0.0,-6.889418102673518e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8901672363281,0.0,0.0,9.43282648222521e-05,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.889892578125,0.0,0.0,9.933224646374585e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.88995361328125,0.0,0.0,7.336645649047568e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8900756835937,0.0,0.0,9.9332224635873e-05,298.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8907470703125,0.0,0.0,0.0004711895016953,287.819091796875,294.1499938964844,288.7995300292969,286.1872863769531,289.52471923828125,288.7616577148437,287.2339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441426601297e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,0.0,60.0,1.0787795782089231,-0.0,-6.888230785762063e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8873596191406,0.0,0.0,9.431986836716531e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8871154785156,0.0,0.0,9.93234061752446e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8871765136719,0.0,0.0,7.335992268053815e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88726806640625,0.0,0.0,9.932337707141414e-05,298.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8879699707031,0.0,0.0,0.0004711475630756,287.8157653808594,294.1499938964844,288.8020324707031,286.1898193359375,289.5180358886719,288.7666320800781,287.2352600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920953219949e-09,0.0010050379205495,-0.0159604288637638,0.0,0.0,0.0,0.0,60.0,1.0799944400787354,-0.0,-6.886997283572782e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8847961425781,0.0,0.0,9.431213402422144e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8845520019531,0.0,0.0,9.931525710271671e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.88458251953125,0.0,0.0,7.335390546359122e-05,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8847045898437,0.0,0.0,9.931523527484389e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8853759765625,0.0,0.0,0.0004711089131888,287.8127136230469,294.1499938964844,288.8036499023437,286.1916809082031,289.51190185546875,288.7709350585937,287.23638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229150304181e-09,0.0010049550328403,-0.0159350410103797,0.0,0.0,0.0,0.0,60.0,1.08076012134552,-0.0,-6.88586183628104e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.87945556640625,0.0,0.0,9.429608326172456e-05,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.87921142578125,0.0,0.0,9.929836232913658e-05,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8792724609375,0.0,0.0,7.33414271962829e-05,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8793640136719,0.0,0.0,9.929834050126374e-05,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8800354003906,0.0,0.0,0.0004710287612397,287.806396484375,294.1499938964844,288.8046875,286.1937866210937,289.49932861328125,288.7785339355469,287.2387084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,0.0,60.0,1.080810546875,-0.0,-6.883505676569257e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
