time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12343800,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.87945556640625,0.0,0.0,9.429608326172456e-05,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.87921142578125,0.0,0.0,9.929836232913658e-05,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8792724609375,0.0,0.0,7.33414271962829e-05,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8793640136719,0.0,0.0,9.929834050126374e-05,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8800354003906,0.0,0.0,0.0004710287612397,287.806396484375,294.1499938964844,288.8046875,286.1937866210937,289.49932861328125,288.7785339355469,287.2387084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,0.0,60.0,1.080810546875,-0.0,-6.883505676569257e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8741455078125,0.0,0.0,9.428015619050711e-05,298.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8739013671875,0.0,0.0,9.928158397087827e-05,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8739624023437,0.0,0.0,7.332903624046594e-05,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8740539550781,0.0,0.0,9.928156214300544e-05,298.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8747253417969,0.0,0.0,0.0004709491913672,287.8001403808594,294.1499938964844,288.80224609375,286.1933898925781,289.4869689941406,288.7841491699219,287.24090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,0.0,60.0,1.078718900680542,-0.0,-6.88116728042587e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8741455078125,0.0,0.0,9.428015619050711e-05,298.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8739013671875,0.0,0.0,9.928158397087827e-05,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8739624023437,0.0,0.0,7.332903624046594e-05,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8740539550781,0.0,0.0,9.928156214300544e-05,298.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8747253417969,0.0,0.0,0.0004709491913672,287.8001403808594,294.1499938964844,288.80224609375,286.1933898925781,289.4869689941406,288.7841491699219,287.24090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,0.0,60.0,1.078718900680542,-0.0,-6.88116728042587e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8688659667969,0.0,0.0,9.426436736248434e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8686218261719,0.0,0.0,9.926495840772986e-05,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8686828613281,0.0,0.0,7.33167544240132e-05,298.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8687744140625,0.0,0.0,9.926493657985702e-05,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.86944580078125,0.0,0.0,0.0004708703199867,287.7939453125,294.1499938964844,288.7959289550781,286.1900939941406,289.4747619628906,288.7873840332031,287.24298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,0.0,60.0,1.0741939544677734,-0.0,-6.878850200564558e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8688659667969,0.0,0.0,9.426436736248434e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8686218261719,0.0,0.0,9.926495840772986e-05,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8686828613281,0.0,0.0,7.33167544240132e-05,298.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8687744140625,0.0,0.0,9.926493657985702e-05,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.86944580078125,0.0,0.0,0.0004708703199867,287.7939453125,294.1499938964844,288.7959289550781,286.1900939941406,289.4747619628906,288.7873840332031,287.24298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,0.0,60.0,1.0741939544677734,-0.0,-6.878850200564558e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8662414550781,0.0,0.0,9.425653843209147e-05,298.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8659973144531,0.0,0.0,9.92567220237106e-05,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8660583496094,0.0,0.0,7.331067172344774e-05,298.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8661499023437,0.0,0.0,9.925669291988017e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8667907714844,0.0,0.0,0.0004708312044385,287.7908630371094,294.1499938964844,288.7912292480469,286.1872863769531,289.4686889648437,288.7879333496094,287.2439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579974988137e-09,0.0010043594520539,-0.0157525949180126,0.0,0.0,0.0,0.0,60.0,1.0708751678466797,-0.0,-6.877701252960834e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8636169433594,0.0,0.0,9.42487531574443e-05,298.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8633728027344,0.0,0.0,9.924852201947942e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8634338378906,0.0,0.0,7.330461085075513e-05,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.863525390625,0.0,0.0,9.924850019160658e-05,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8641662597656,0.0,0.0,0.000470792321721,287.78778076171875,294.1499938964844,288.785400390625,286.1836853027344,289.46258544921875,288.7877502441406,287.2449645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648277759398306e-09,0.0010042760986834,-0.0157270487397909,0.0,0.0,0.0,0.0,60.0,1.0668761730194092,-0.0,-6.876559410784466e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8583984375,0.0,0.0,9.423334267921746e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.858154296875,0.0,0.0,9.923228935804218e-05,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85821533203125,0.0,0.0,7.329262734856457e-05,298.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8583068847656,0.0,0.0,9.923226753016934e-05,298.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85894775390625,0.0,0.0,0.0004707153420895,287.7817077636719,294.1499938964844,288.77020263671875,286.1737976074219,289.4504089355469,288.78515625,287.2468566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,0.0,60.0,1.0567387342453003,-0.0,-6.874297753256543e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8583984375,0.0,0.0,9.423334267921746e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.858154296875,0.0,0.0,9.923228935804218e-05,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85821533203125,0.0,0.0,7.329262734856457e-05,298.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8583068847656,0.0,0.0,9.923226753016934e-05,298.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85894775390625,0.0,0.0,0.0004707153420895,287.7817077636719,294.1499938964844,288.77020263671875,286.1737976074219,289.4504089355469,288.78515625,287.2468566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,0.0,60.0,1.0567387342453003,-0.0,-6.874297753256543e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.85321044921875,0.0,0.0,9.421803406439722e-05,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8529663085937,0.0,0.0,9.921617311192676e-05,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8529968261719,0.0,0.0,7.328071660595015e-05,298.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8531188964844,0.0,0.0,9.921614400809632e-05,298.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.853759765625,0.0,0.0,0.000470638857223,287.7756652832031,294.1499938964844,288.75,286.1601257324219,289.4381103515625,288.77899169921875,287.2486877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326339896389754e-09,0.0010039469925686,-0.0156262293457984,0.0,0.0,0.0,0.0,60.0,1.0432740449905396,-0.0,-6.87205243821154e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.85321044921875,0.0,0.0,9.421803406439722e-05,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8529663085937,0.0,0.0,9.921617311192676e-05,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8529968261719,0.0,0.0,7.328071660595015e-05,298.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8531188964844,0.0,0.0,9.921614400809632e-05,298.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.853759765625,0.0,0.0,0.000470638857223,287.7756652832031,294.1499938964844,288.75,286.1601257324219,289.4381103515625,288.77899169921875,287.2486877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326339896389754e-09,0.0010039469925686,-0.0156262293457984,0.0,0.0,0.0,0.0,60.0,1.0432740449905396,-0.0,-6.87205243821154e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8480224609375,0.0,0.0,9.419718116987497e-05,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8478088378906,0.0,0.0,9.919420699588954e-05,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.84783935546875,0.0,0.0,7.326449849642813e-05,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.84796142578125,0.0,0.0,9.91941851680167e-05,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8485717773437,0.0,0.0,0.0004705346946138,287.7696838378906,294.1499938964844,288.7247314453125,286.143798828125,289.4256591796875,288.7691955566406,287.2504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300250099400273e-09,0.0010037238243967,-0.015557887032628,0.0,0.0,0.0,0.0,60.0,1.0264368057250977,-0.0,-6.868998525533243e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8480224609375,0.0,0.0,9.419718116987497e-05,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8478088378906,0.0,0.0,9.919420699588954e-05,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.84783935546875,0.0,0.0,7.326449849642813e-05,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.84796142578125,0.0,0.0,9.91941851680167e-05,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8485717773437,0.0,0.0,0.0004705346946138,287.7696838378906,294.1499938964844,288.7247314453125,286.143798828125,289.4256591796875,288.7691955566406,287.2504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300250099400273e-09,0.0010037238243967,-0.015557887032628,0.0,0.0,0.0,0.0,60.0,1.0264368057250977,-0.0,-6.868998525533243e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428955078125,0.0,0.0,9.416604734724388e-05,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426818847656,0.0,0.0,9.916142880683763e-05,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8427124023437,0.0,0.0,7.324028410948813e-05,298.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428039550781,0.0,0.0,9.91613997030072e-05,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.84344482421875,0.0,0.0,0.0004703791928477,287.7637634277344,294.1499938964844,288.69488525390625,286.12615966796875,289.41290283203125,288.7552490234375,287.2520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261361651382913e-09,0.0010033913422375,-0.0154560171067714,0.0,0.0,0.0,0.0,60.0,1.0061676502227783,-0.0,-6.864446788767965e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428955078125,0.0,0.0,9.416604734724388e-05,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426818847656,0.0,0.0,9.916142880683763e-05,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8427124023437,0.0,0.0,7.324028410948813e-05,298.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428039550781,0.0,0.0,9.91613997030072e-05,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.84344482421875,0.0,0.0,0.0004703791928477,287.7637634277344,294.1499938964844,288.69488525390625,286.12615966796875,289.41290283203125,288.7552490234375,287.2520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261361651382913e-09,0.0010033913422375,-0.0154560171067714,0.0,0.0,0.0,0.0,60.0,1.0061676502227783,-0.0,-6.864446788767965e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84033203125,0.0,0.0,9.414706437382848e-05,298.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8401184082031,0.0,0.0,9.914142719935626e-05,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84014892578125,0.0,0.0,7.322551391553134e-05,298.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8402709960937,0.0,0.0,9.914140537148342e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.84088134765625,0.0,0.0,0.0004702843143604,287.7608337402344,294.1499938964844,288.6783752441406,286.11688232421875,289.4064025878906,288.7466735839844,287.2528991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031949495896,6.237651728469018e-09,0.0010031886631622,-0.0153939090669155,0.0,0.0,0.0,0.0,60.0,0.9947898387908936,-0.0,-6.861672829927556e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377990722656,0.0,0.0,9.412611689185724e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83758544921875,0.0,0.0,9.911937377182768e-05,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8376159667969,0.0,0.0,7.32092303223908e-05,298.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83770751953125,0.0,0.0,9.911935194395484e-05,298.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8383178710937,0.0,0.0,0.0004701797151938,287.7579040527344,294.1499938964844,288.6608581542969,286.1073303222656,289.3997802734375,288.7370910644531,287.2536926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029713157564,6.211509528952774e-09,0.0010029651457443,-0.0153254279866814,0.0,0.0,0.0,0.0,60.0,0.9827176928520204,-0.0,-6.858614653992845e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8347473144531,0.0,0.0,9.409854101249948e-05,298.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83453369140625,0.0,0.0,9.909033542498946e-05,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8345642089844,0.0,0.0,7.318778079934418e-05,298.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346862792969,0.0,0.0,9.909031359711662e-05,298.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83526611328125,0.0,0.0,0.0004700419667642,287.7544250488281,294.1499938964844,288.6385803222656,286.09552001953125,289.3917236328125,288.7242736816406,287.2546081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026770178228,6.177089062475716e-09,0.0010026708478108,-0.0152352610602974,0.0,0.0,0.0,0.0,60.0,0.9673328399658204,-0.0,-6.854589429394764e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8327331542969,0.0,0.0,9.4079012342263e-05,298.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.83251953125,0.0,0.0,9.906977356877178e-05,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8325500488281,0.0,0.0,7.317258859984577e-05,298.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326416015625,0.0,0.0,9.906975174089894e-05,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.833251953125,0.0,0.0,0.0004699444107245,287.7521057128906,294.1499938964844,288.6230163574219,286.08746337890625,289.3862609863281,288.7151184082031,287.2552185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024685179814,6.152719667085193e-09,0.0010024624643847,-0.0151714235544204,0.0,0.0,0.0,0.0,60.0,0.956635057926178,-0.0,-6.851740153024366e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.82769775390625,0.0,0.0,9.402645082445817e-05,298.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8274841308594,0.0,0.0,9.901441808324309e-05,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275146484375,0.0,0.0,7.313170499401167e-05,298.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8276062011719,0.0,0.0,9.901439625537024e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282165527344,0.0,0.0,0.0004696818359661,287.7463684082031,294.1499938964844,288.5817565917969,286.0666809082031,289.3722839355469,288.6893920898437,287.2566833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087128578968759e-09,0.0010019015753641,-0.0149996010586619,0.0,0.0,0.0,0.0,60.0,0.9280033707618712,-0.0,-6.844074817990986e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.82769775390625,0.0,0.0,9.402645082445817e-05,298.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8274841308594,0.0,0.0,9.901441808324309e-05,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275146484375,0.0,0.0,7.313170499401167e-05,298.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8276062011719,0.0,0.0,9.901439625537024e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282165527344,0.0,0.0,0.0004696818359661,287.7463684082031,294.1499938964844,288.5817565917969,286.0666809082031,289.3722839355469,288.6893920898437,287.2566833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087128578968759e-09,0.0010019015753641,-0.0149996010586619,0.0,0.0,0.0,0.0,60.0,0.9280033707618712,-0.0,-6.844074817990986e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226928710937,0.0,0.0,9.39702513278462e-05,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224792480469,0.0,0.0,9.895524271996692e-05,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8225402832031,0.0,0.0,7.308799831662327e-05,298.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226318359375,0.0,0.0,9.895522089209408e-05,298.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8232116699219,0.0,0.0,0.0004694011295214,287.7406921386719,294.1499938964844,288.53741455078125,286.0451354980469,289.3577880859375,288.6602478027344,287.2580871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010445447113e-09,0.0010013020364567,-0.0148159200325608,0.0,0.0,0.0,0.0,60.0,0.8972010016441345,-0.0,-6.83588439187588e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226928710937,0.0,0.0,9.39702513278462e-05,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224792480469,0.0,0.0,9.895524271996692e-05,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8225402832031,0.0,0.0,7.308799831662327e-05,298.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226318359375,0.0,0.0,9.895522089209408e-05,298.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8232116699219,0.0,0.0,0.0004694011295214,287.7406921386719,294.1499938964844,288.53741455078125,286.0451354980469,289.3577880859375,288.6602478027344,287.2580871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010445447113e-09,0.0010013020364567,-0.0148159200325608,0.0,0.0,0.0,0.0,60.0,0.8972010016441345,-0.0,-6.83588439187588e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177185058594,0.0,0.0,9.391208732267842e-05,298.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175354003906,0.0,0.0,9.889398643281312e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.81756591796875,0.0,0.0,7.304275641217828e-05,297.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8176574707031,0.0,0.0,9.889396460494028e-05,298.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182373046875,0.0,0.0,0.0004691105568781,287.7350769042969,294.1499938964844,288.4904479980469,286.0229187011719,289.3427124023437,288.6278076171875,287.25946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,0.0,60.0,0.8644183278083801,-0.0,-6.827413301380147e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177185058594,0.0,0.0,9.391208732267842e-05,298.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175354003906,0.0,0.0,9.889398643281312e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.81756591796875,0.0,0.0,7.304275641217828e-05,297.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8176574707031,0.0,0.0,9.889396460494028e-05,298.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182373046875,0.0,0.0,0.0004691105568781,287.7350769042969,294.1499938964844,288.4904479980469,286.0229187011719,289.3427124023437,288.6278076171875,287.25946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,0.0,60.0,0.8644183278083801,-0.0,-6.827413301380147e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8152770996094,0.0,0.0,9.388282342115416e-05,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150634765625,0.0,0.0,9.886316547635944e-05,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150939941406,0.0,0.0,7.301999721676111e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.815185546875,0.0,0.0,9.886314364848658e-05,298.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157653808594,0.0,0.0,0.0004689643683377,287.7322692871094,294.1499938964844,288.466064453125,286.0115966796875,289.3349609375,288.6104431152344,287.2601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.9079301450992724e-09,0.0010003692004829,-0.0145301697775721,0.0,0.0,0.0,0.0,60.0,0.847392201423645,-0.0,-6.823153597679267e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.81280517578125,0.0,0.0,9.385371231473982e-05,298.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8125915527344,0.0,0.0,9.883251914288849e-05,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8126220703125,0.0,0.0,7.299735443666577e-05,297.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8127136230469,0.0,0.0,9.883249731501564e-05,298.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.81329345703125,0.0,0.0,0.0004688189947046,287.7295227050781,294.1499938964844,288.441162109375,286.00018310546875,289.3270874023437,288.5923767089844,287.2607727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000645415857,5.871619190855881e-09,0.0010000587208196,-0.0144350472837686,0.0,0.0,0.0,0.0,60.0,0.8300040364265442,-0.0,-6.8189180524314e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.80792236328125,0.0,0.0,9.37968579819426e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077087402344,0.0,0.0,9.877264528768136e-05,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,7.295313116628677e-05,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8078308105469,0.0,0.0,9.877262345980851e-05,298.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80841064453125,0.0,0.0,0.0004685349704232,287.7240295410156,294.1499938964844,288.3900146484375,285.97705078125,289.31085205078125,288.5543518066406,287.2620544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,0.0,60.0,0.7942676544189453,-0.0,-6.810647334987152e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.80792236328125,0.0,0.0,9.37968579819426e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077087402344,0.0,0.0,9.877264528768136e-05,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,7.295313116628677e-05,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8078308105469,0.0,0.0,9.877262345980851e-05,298.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80841064453125,0.0,0.0,0.0004685349704232,287.7240295410156,294.1499938964844,288.3900146484375,285.97705078125,289.31085205078125,288.5543518066406,287.2620544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,0.0,60.0,0.7942676544189453,-0.0,-6.810647334987152e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.80303955078125,0.0,0.0,9.374332876177505e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028564453125,0.0,0.0,9.871627844404428e-05,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028869628906,0.0,0.0,7.291149813681841e-05,297.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.802978515625,0.0,0.0,9.871625661617144e-05,298.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80352783203125,0.0,0.0,0.0004682675644289,287.71856689453125,294.1499938964844,288.3373107910156,285.95367431640625,289.2939758300781,288.5138854980469,287.2632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742631629109,0.0,0.0,0.0,0.0,60.0,0.7574019432067871,-0.0,-6.80286547094511e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.80303955078125,0.0,0.0,9.374332876177505e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028564453125,0.0,0.0,9.871627844404428e-05,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028869628906,0.0,0.0,7.291149813681841e-05,297.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.802978515625,0.0,0.0,9.871625661617144e-05,298.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80352783203125,0.0,0.0,0.0004682675644289,287.71856689453125,294.1499938964844,288.3373107910156,285.95367431640625,289.2939758300781,288.5138854980469,287.2632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742631629109,0.0,0.0,0.0,0.0,60.0,0.7574019432067871,-0.0,-6.80286547094511e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982177734375,0.0,0.0,9.36947762966156e-05,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79803466796875,0.0,0.0,9.86651430139318e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7980651855469,0.0,0.0,7.28737359168008e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.79815673828125,0.0,0.0,9.866512846201658e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987060546875,0.0,0.0,0.0004680250422097,287.71319580078125,294.1499938964844,288.283447265625,285.9302062988281,289.2764892578125,288.4712829589844,287.2644348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.6733120423757555e-09,0.0009983628988265,-0.0139155443757772,0.0,0.0,0.0,0.0,60.0,0.7197156548500061,-0.0,-6.79580978157901e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982177734375,0.0,0.0,9.36947762966156e-05,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79803466796875,0.0,0.0,9.86651430139318e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7980651855469,0.0,0.0,7.28737359168008e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.79815673828125,0.0,0.0,9.866512846201658e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987060546875,0.0,0.0,0.0004680250422097,287.71319580078125,294.1499938964844,288.283447265625,285.9302062988281,289.2764892578125,288.4712829589844,287.2644348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.6733120423757555e-09,0.0009983628988265,-0.0139155443757772,0.0,0.0,0.0,0.0,60.0,0.7197156548500061,-0.0,-6.79580978157901e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7934265136719,0.0,0.0,9.36534779611975e-05,298.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7932434082031,0.0,0.0,9.862166189122944e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79327392578125,0.0,0.0,7.284161983989179e-05,297.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933654785156,0.0,0.0,9.86216400633566e-05,298.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939147949219,0.0,0.0,0.0004678187542594,287.7078857421875,294.1499938964844,288.2288513183594,285.9067687988281,289.2583312988281,288.4266357421875,287.2655639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979278547689,5.621771492769767e-09,0.0009979221504181,-0.0137805230915546,0.0,0.0,0.0,0.0,60.0,0.6814501285552979,-0.0,-6.789810669260987e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7934265136719,0.0,0.0,9.36534779611975e-05,298.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7932434082031,0.0,0.0,9.862166189122944e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79327392578125,0.0,0.0,7.284161983989179e-05,297.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933654785156,0.0,0.0,9.86216400633566e-05,298.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939147949219,0.0,0.0,0.0004678187542594,287.7078857421875,294.1499938964844,288.2288513183594,285.9067687988281,289.2583312988281,288.4266357421875,287.2655639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979278547689,5.621771492769767e-09,0.0009979221504181,-0.0137805230915546,0.0,0.0,0.0,0.0,60.0,0.6814501285552979,-0.0,-6.789810669260987e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7910461425781,0.0,0.0,9.363538265461102e-05,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7908630371094,0.0,0.0,9.860259888228028e-05,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7908935546875,0.0,0.0,7.282754086190835e-05,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7909851074219,0.0,0.0,9.860258433036506e-05,298.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7915344238281,0.0,0.0,0.000467728357762,287.7052307128906,294.1499938964844,288.2013854980469,285.8951110839844,289.2490234375,288.4037170410156,287.2661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.599178898307855e-09,0.0009977290173992,-0.0137213356792926,0.0,0.0,0.0,0.0,60.0,0.6621993780136108,-0.0,-6.787181661138676e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886657714844,0.0,0.0,9.362013224745168e-05,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7884826660156,0.0,0.0,9.85865408438258e-05,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7885131835937,0.0,0.0,7.281568105099723e-05,297.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886047363281,0.0,0.0,9.858652629191056e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7891540527344,0.0,0.0,0.0004676521930377,287.7026062011719,294.1499938964844,288.1738586425781,285.8835144042969,289.2395324707031,288.38037109375,287.26666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975717402994,5.580135908900273e-09,0.000997566152364,-0.0136714484542608,0.0,0.0,0.0,0.0,60.0,0.6429109573364258,-0.0,-6.784966188888576e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78546142578125,0.0,0.0,9.360328112961724e-05,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7852783203125,0.0,0.0,9.85687947832048e-05,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7853088378906,0.0,0.0,7.280256977537647e-05,297.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.785400390625,0.0,0.0,9.856878023128957e-05,298.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7859191894531,0.0,0.0,0.0004675679956562,287.6990661621094,294.1499938964844,288.136474609375,285.86785888671875,289.2264099121094,288.3481140136719,287.26739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973916457965,5.559080307193653e-09,0.0009973860578611,-0.0136162880808115,0.0,0.0,0.0,0.0,60.0,0.6166694164276123,-0.0,-6.78251694807841e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7839660644531,0.0,0.0,9.359714749734847e-05,298.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.78375244140625,0.0,0.0,9.85623337328434e-05,298.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7838134765625,0.0,0.0,7.279780402313918e-05,297.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78387451171875,0.0,0.0,9.856231918092816e-05,298.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.784423828125,0.0,0.0,0.0004675373493228,287.6974182128906,294.1499938964844,288.118896484375,285.8605651855469,289.2201538085937,288.332763671875,287.2677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997325987555,5.551408222004284e-09,0.0009973205160349,-0.0135961901396512,0.0,0.0,0.0,0.0,60.0,0.6043362021446228,-0.0,-6.781624506402295e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
