time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12346140,298.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792663574219,0.0,0.0,9.358585521113127e-05,298.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7790832519531,0.0,0.0,9.855045209405944e-05,298.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77911376953125,0.0,0.0,7.278902194229886e-05,297.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792053222656,0.0,0.0,9.85504302661866e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7797241210937,0.0,0.0,0.0004674809752032,287.6922607421875,294.1499938964844,288.0643005371094,285.8381042480469,289.2001647949219,288.283935546875,287.26873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972050320357,5.537259095689251e-09,0.0009971994441002,-0.013559122569859,0.0,0.0,0.0,0.0,60.0,0.565983772277832,-0.0,-6.779978889426276e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792663574219,0.0,0.0,9.358585521113127e-05,298.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7790832519531,0.0,0.0,9.855045209405944e-05,298.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77911376953125,0.0,0.0,7.278902194229886e-05,297.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792053222656,0.0,0.0,9.85504302661866e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7797241210937,0.0,0.0,0.0004674809752032,287.6922607421875,294.1499938964844,288.0643005371094,285.8381042480469,289.2001647949219,288.283935546875,287.26873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972050320357,5.537259095689251e-09,0.0009971994441002,-0.013559122569859,0.0,0.0,0.0,0.0,60.0,0.565983772277832,-0.0,-6.779978889426276e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.77459716796875,0.0,0.0,9.35872012632899e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7744140625,0.0,0.0,9.855185635387896e-05,298.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.77447509765625,0.0,0.0,7.279006240423769e-05,297.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745361328125,0.0,0.0,9.855184180196376e-05,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7750549316406,0.0,0.0,0.0004674876399803,287.6871643066406,294.1499938964844,288.01043701171875,285.8163146972656,289.1795959472656,288.23406982421875,287.2697448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997218536213,5.538844050079206e-09,0.0009972129482775,-0.0135632744058966,0.0,0.0,0.0,0.0,60.0,0.5281146168708801,-0.0,-6.780163630537572e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.77459716796875,0.0,0.0,9.35872012632899e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7744140625,0.0,0.0,9.855185635387896e-05,298.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.77447509765625,0.0,0.0,7.279006240423769e-05,297.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745361328125,0.0,0.0,9.855184180196376e-05,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7750549316406,0.0,0.0,0.0004674876399803,287.6871643066406,294.1499938964844,288.01043701171875,285.8163146972656,289.1795959472656,288.23406982421875,287.2697448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997218536213,5.538844050079206e-09,0.0009972129482775,-0.0135632744058966,0.0,0.0,0.0,0.0,60.0,0.5281146168708801,-0.0,-6.780163630537572e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699890136719,0.0,0.0,9.360176045447588e-05,298.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698059082031,0.0,0.0,9.856719407252967e-05,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76983642578125,0.0,0.0,7.280138379428536e-05,297.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699279785156,0.0,0.0,9.856717224465684e-05,298.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7704467773437,0.0,0.0,0.0004675603704527,287.68212890625,294.1499938964844,287.9577331542969,285.7952880859375,289.15838623046875,288.1834411621094,287.27069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973729029297,5.5569002732624995e-09,0.0009973673149943,-0.0136105772107839,0.0,0.0,0.0,0.0,60.0,0.4909960925579071,-0.0,-6.782263284321743e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699890136719,0.0,0.0,9.360176045447588e-05,298.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698059082031,0.0,0.0,9.856719407252967e-05,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76983642578125,0.0,0.0,7.280138379428536e-05,297.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699279785156,0.0,0.0,9.856717224465684e-05,298.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7704467773437,0.0,0.0,0.0004675603704527,287.68212890625,294.1499938964844,287.9577331542969,285.7952880859375,289.15838623046875,288.1834411621094,287.27069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973729029297,5.5569002732624995e-09,0.0009973673149943,-0.0136105772107839,0.0,0.0,0.0,0.0,60.0,0.4909960925579071,-0.0,-6.782263284321743e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677001953125,0.0,0.0,9.361415868625043e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7675170898437,0.0,0.0,9.858024714048952e-05,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7675476074219,0.0,0.0,7.281103171408176e-05,297.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7676086425781,0.0,0.0,9.858022531261668e-05,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.76812744140625,0.0,0.0,0.0004676223034039,287.6796264648437,294.1499938964844,287.93194580078125,285.78515625,289.1475524902344,288.15789794921875,287.2711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975045686587,5.572306616130618e-09,0.0009974989807233,-0.0136509379372,0.0,0.0,0.0,0.0,60.0,0.4728292524814605,-0.0,-6.78405527310133e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7654113769531,0.0,0.0,9.362907439935952e-05,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652282714844,0.0,0.0,9.859595593297854e-05,298.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652587890625,0.0,0.0,7.282263686647639e-05,297.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76531982421875,0.0,0.0,9.859594138106333e-05,298.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7658386230469,0.0,0.0,0.0004676968383137,287.6771545410156,294.1499938964844,287.9065856933594,285.7752380371094,289.1366271972656,288.1322937011719,287.2715759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997663126327,5.590854890158425e-09,0.0009976575383916,-0.0136995296925306,0.0,0.0,0.0,0.0,60.0,0.4548811912536621,-0.0,-6.786213191389835e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608337402344,0.0,0.0,9.366795711684972e-05,298.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7606506347656,0.0,0.0,9.863689774647356e-05,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607116699219,0.0,0.0,7.285287574632093e-05,297.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607727050781,0.0,0.0,9.863688319455832e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.76129150390625,0.0,0.0,0.0004678910481743,287.6722106933594,294.1499938964844,287.8572998046875,285.75634765625,289.1143798828125,288.0810241699219,287.2724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980767499655,5.639216205111097e-09,0.0009980711620301,-0.0138262240216135,0.0,0.0,0.0,0.0,60.0,0.4199847877025604,-0.0,-6.791840689857055e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608337402344,0.0,0.0,9.366795711684972e-05,298.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7606506347656,0.0,0.0,9.863689774647356e-05,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607116699219,0.0,0.0,7.285287574632093e-05,297.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607727050781,0.0,0.0,9.863688319455832e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.76129150390625,0.0,0.0,0.0004678910481743,287.6722106933594,294.1499938964844,287.8572998046875,285.75634765625,289.1143798828125,288.0810241699219,287.2724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980767499655,5.639216205111097e-09,0.0009980711620301,-0.0138262240216135,0.0,0.0,0.0,0.0,60.0,0.4199847877025604,-0.0,-6.791840689857055e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7563171386719,0.0,0.0,9.371658234158532e-05,298.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7561340332031,0.0,0.0,9.868810593616216e-05,298.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.75616455078125,0.0,0.0,7.289069617399946e-05,297.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562561035156,0.0,0.0,9.868809138424696e-05,298.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567443847656,0.0,0.0,0.0004681339487433,287.6673278808594,294.1499938964844,287.810302734375,285.7387390136719,289.0916748046875,288.0298767089844,287.2733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998594216071,5.699725580399217e-09,0.0009985885117202,-0.0139847407117486,0.0,0.0,0.0,0.0,60.0,0.3864377737045288,-0.0,-6.798885721082115e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7563171386719,0.0,0.0,9.371658234158532e-05,298.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7561340332031,0.0,0.0,9.868810593616216e-05,298.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.75616455078125,0.0,0.0,7.289069617399946e-05,297.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562561035156,0.0,0.0,9.868809138424696e-05,298.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567443847656,0.0,0.0,0.0004681339487433,287.6673278808594,294.1499938964844,287.810302734375,285.7387390136719,289.0916748046875,288.0298767089844,287.2733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998594216071,5.699725580399217e-09,0.0009985885117202,-0.0139847407117486,0.0,0.0,0.0,0.0,60.0,0.3864377737045288,-0.0,-6.798885721082115e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518310546875,0.0,0.0,9.377256355946884e-05,298.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.75164794921875,0.0,0.0,9.874705574475227e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7516784667969,0.0,0.0,7.293423550436273e-05,297.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.75177001953125,0.0,0.0,9.874704119283706e-05,298.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7522277832031,0.0,0.0,0.0004684135783463,287.6625061035156,294.1499938964844,287.7659912109375,285.7225952148437,289.0685729980469,287.9793395996094,287.27410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991900296881,5.769394739729705e-09,0.000999184208922,-0.0141672538593411,0.0,0.0,0.0,0.0,60.0,0.3546653091907501,-0.0,-6.807001540209967e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518310546875,0.0,0.0,9.377256355946884e-05,298.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.75164794921875,0.0,0.0,9.874705574475227e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7516784667969,0.0,0.0,7.293423550436273e-05,297.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.75177001953125,0.0,0.0,9.874704119283706e-05,298.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7522277832031,0.0,0.0,0.0004684135783463,287.6625061035156,294.1499938964844,287.7659912109375,285.7225952148437,289.0685729980469,287.9793395996094,287.27410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991900296881,5.769394739729705e-09,0.000999184208922,-0.0141672538593411,0.0,0.0,0.0,0.0,60.0,0.3546653091907501,-0.0,-6.807001540209967e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7473449707031,0.0,0.0,9.383378346683456e-05,298.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471923828125,0.0,0.0,9.881152072921397e-05,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7472229003906,0.0,0.0,7.298184937098995e-05,297.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7472839355469,0.0,0.0,9.881150617729872e-05,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7477722167969,0.0,0.0,0.0004687193722929,287.65771484375,294.1499938964844,287.7247314453125,285.7081298828125,289.04510498046875,287.92987060546875,287.2748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845590234088149e-09,0.0009998357854783,-0.0143668614327907,0.0,0.0,0.0,0.0,60.0,0.3249453008174896,-0.0,-6.815882613864235e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7473449707031,0.0,0.0,9.383378346683456e-05,298.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471923828125,0.0,0.0,9.881152072921397e-05,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7472229003906,0.0,0.0,7.298184937098995e-05,297.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7472839355469,0.0,0.0,9.881150617729872e-05,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7477722167969,0.0,0.0,0.0004687193722929,287.65771484375,294.1499938964844,287.7247314453125,285.7081298828125,289.04510498046875,287.92987060546875,287.2748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845590234088149e-09,0.0009998357854783,-0.0143668614327907,0.0,0.0,0.0,0.0,60.0,0.3249453008174896,-0.0,-6.815882613864235e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7451477050781,0.0,0.0,9.386544115841387e-05,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7449645996094,0.0,0.0,9.884485916700214e-05,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7449951171875,0.0,0.0,7.300647121155635e-05,297.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7450866699219,0.0,0.0,9.884484461508693e-05,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455444335937,0.0,0.0,0.0004688775225076,287.65533447265625,294.1499938964844,287.7053527832031,285.7015380859375,289.03326416015625,287.9056091308594,287.2752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884992937410516e-09,0.0010001726914197,-0.0144700827077031,0.0,0.0,0.0,0.0,60.0,0.310787171125412,-0.0,-6.820477693736393e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.742919921875,0.0,0.0,9.389726619701833e-05,298.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74273681640625,0.0,0.0,9.887837950373068e-05,298.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427978515625,0.0,0.0,7.30312240193598e-05,297.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.74285888671875,0.0,0.0,9.887835767585784e-05,298.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.74334716796875,0.0,0.0,0.0004690364876296,287.6529846191406,294.1499938964844,287.6868896484375,285.6954650878906,289.0213623046875,287.8818054199219,287.275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924611912178079e-09,0.0010005114600062,-0.0145738702267408,0.0,0.0,0.0,0.0,60.0,0.2972847521305084,-0.0,-6.825099774232515e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.73956298828125,0.0,0.0,9.394504741067068e-05,298.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7394104003906,0.0,0.0,9.892869275063276e-05,298.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73944091796875,0.0,0.0,7.306838961085305e-05,297.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.739501953125,0.0,0.0,9.892867092275992e-05,298.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.739990234375,0.0,0.0,0.0004692751681432,287.6494445800781,294.1499938964844,287.66064453125,285.68719482421875,289.0031433105469,287.8466491699219,287.2761535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010260157287,5.9840843391612e-09,0.0010010200785472,-0.0147296665236353,0.0,0.0,0.0,0.0,60.0,0.2779704332351684,-0.0,-6.832040355675417e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.738525390625,0.0,0.0,9.395981760462746e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73834228515625,0.0,0.0,9.894424147205429e-05,298.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7383728027344,0.0,0.0,7.307987834792584e-05,297.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73846435546875,0.0,0.0,9.894422692013904e-05,298.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7389221191406,0.0,0.0,0.0004693489463534,287.6483154296875,294.1499938964844,287.6528625488281,285.684814453125,288.99737548828125,287.83575439453125,287.2763366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011832928285,6.002468300181363e-09,0.0010011772392317,-0.0147778252139687,0.0,0.0,0.0,0.0,60.0,0.2721343040466308,-0.0,-6.834186905280148e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7341613769531,0.0,0.0,9.401843271916732e-05,298.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7339782714844,0.0,0.0,9.9005970696453e-05,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7340087890625,0.0,0.0,7.312546949833632e-05,297.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7341003417969,0.0,0.0,9.900594886858016e-05,298.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73455810546875,0.0,0.0,0.0004696417308878,287.6436767578125,294.1499938964844,287.6230163574219,285.6763610839844,288.9732360839844,287.79248046875,287.2770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018071625381,6.075424163753951e-09,0.0010018011089414,-0.014968940988183,0.0,0.0,0.0,0.0,60.0,0.2498239427804947,-0.0,-6.842707023224649e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7341613769531,0.0,0.0,9.401843271916732e-05,298.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7339782714844,0.0,0.0,9.9005970696453e-05,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7340087890625,0.0,0.0,7.312546949833632e-05,297.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7341003417969,0.0,0.0,9.900594886858016e-05,298.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73455810546875,0.0,0.0,0.0004696417308878,287.6436767578125,294.1499938964844,287.6230163574219,285.6763610839844,288.9732360839844,287.79248046875,287.2770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018071625381,6.075424163753951e-09,0.0010018011089414,-0.014968940988183,0.0,0.0,0.0,0.0,60.0,0.2498239427804947,-0.0,-6.842707023224649e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72979736328125,0.0,0.0,9.406964818481356e-05,298.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296447753906,0.0,0.0,9.905990009428932e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.72967529296875,0.0,0.0,7.316530536627397e-05,297.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.729736328125,0.0,0.0,9.90598855423741e-05,298.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7301940917969,0.0,0.0,0.0004698975826613,287.6390991210937,294.1499938964844,287.5977478027344,285.6702880859375,288.94903564453125,287.7523498535156,287.27764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023523354902,6.13916384395452e-09,0.0010023461654782,-0.0151359140872955,0.0,0.0,0.0,0.0,60.0,0.2304742336273193,-0.0,-6.850155642723621e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72979736328125,0.0,0.0,9.406964818481356e-05,298.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296447753906,0.0,0.0,9.905990009428932e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.72967529296875,0.0,0.0,7.316530536627397e-05,297.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.729736328125,0.0,0.0,9.90598855423741e-05,298.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7301940917969,0.0,0.0,0.0004698975826613,287.6390991210937,294.1499938964844,287.5977478027344,285.6702880859375,288.94903564453125,287.7523498535156,287.27764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023523354902,6.13916384395452e-09,0.0010023461654782,-0.0151359140872955,0.0,0.0,0.0,0.0,60.0,0.2304742336273193,-0.0,-6.850155642723621e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254943847656,0.0,0.0,9.411084465682508e-05,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.725341796875,0.0,0.0,9.91032793535851e-05,298.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7253723144531,0.0,0.0,7.319734140764922e-05,297.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254333496094,0.0,0.0,9.910326480166988e-05,298.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72589111328125,0.0,0.0,0.0004701033467426,287.63458251953125,294.1499938964844,287.5774230957031,285.666748046875,288.92486572265625,287.715576171875,287.2782897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027906391769,6.1904121828604275e-09,0.0010027844691649,-0.0152701623737812,0.0,0.0,0.0,0.0,60.0,0.2141483873128891,-0.0,-6.856147649614287e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254943847656,0.0,0.0,9.411084465682508e-05,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.725341796875,0.0,0.0,9.91032793535851e-05,298.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7253723144531,0.0,0.0,7.319734140764922e-05,297.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254333496094,0.0,0.0,9.910326480166988e-05,298.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72589111328125,0.0,0.0,0.0004701033467426,287.63458251953125,294.1499938964844,287.5774230957031,285.666748046875,288.92486572265625,287.715576171875,287.2782897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027906391769,6.1904121828604275e-09,0.0010027844691649,-0.0152701623737812,0.0,0.0,0.0,0.0,60.0,0.2141483873128891,-0.0,-6.856147649614287e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7233581542969,0.0,0.0,9.412672807229684e-05,298.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.72320556640625,0.0,0.0,9.911999950418247e-05,298.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7232360839844,0.0,0.0,7.32096959836781e-05,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7232971191406,0.0,0.0,9.911998495226726e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237548828125,0.0,0.0,0.0004701826837845,287.6323547363281,294.1499938964844,287.5692443847656,285.6659851074219,288.9128112792969,287.6988220214844,287.278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029595578089,6.210162606379299e-09,0.0010029533877968,-0.0153219001367688,0.0,0.0,0.0,0.0,60.0,0.2074230015277862,-0.0,-6.858457624048242e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7212219238281,0.0,0.0,9.413900988874956e-05,298.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210693359375,0.0,0.0,9.91329361568205e-05,298.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210998535156,0.0,0.0,7.321924931602553e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7211608886719,0.0,0.0,9.913292160490528e-05,298.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216186523437,0.0,0.0,0.0004702440346591,287.630126953125,294.1499938964844,287.5624389648437,285.6659545898437,288.9007873535156,287.6831359863281,287.27886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030901758,6.225432169770784e-09,0.0010030840057879,-0.0153618985787034,0.0,0.0,0.0,0.0,60.0,0.2015711218118667,-0.0,-6.860243217943207e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71697998046875,0.0,0.0,9.415177191840483e-05,298.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7168273925781,0.0,0.0,9.91463748505339e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71685791015625,0.0,0.0,7.322917372221127e-05,297.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7169189453125,0.0,0.0,9.914636029861867e-05,298.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7173767089844,0.0,0.0,0.0004703077720478,287.6257019042969,294.1499938964844,287.5531616210937,285.6680603027344,288.876953125,287.6549377441406,287.2794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032255668193,6.241259509209841e-09,0.0010032193968072,-0.0154033591970801,0.0,0.0,0.0,0.0,60.0,0.1925216764211654,-0.0,-6.862094892312598e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71697998046875,0.0,0.0,9.415177191840483e-05,298.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7168273925781,0.0,0.0,9.91463748505339e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71685791015625,0.0,0.0,7.322917372221127e-05,297.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7169189453125,0.0,0.0,9.914636029861867e-05,298.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7173767089844,0.0,0.0,0.0004703077720478,287.6257019042969,294.1499938964844,287.5531616210937,285.6680603027344,288.876953125,287.6549377441406,287.2794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032255668193,6.241259509209841e-09,0.0010032193968072,-0.0154033591970801,0.0,0.0,0.0,0.0,60.0,0.1925216764211654,-0.0,-6.862094892312598e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127685546875,0.0,0.0,9.414808300789446e-05,298.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7126159667969,0.0,0.0,9.914249676512554e-05,298.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.712646484375,0.0,0.0,7.322630699491128e-05,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127380371094,0.0,0.0,9.914248221321031e-05,298.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7131652832031,0.0,0.0,0.0004702893493231,287.6213073730469,294.1499938964844,287.54998779296875,285.6732788085937,288.8534240722656,287.6317443847656,287.27996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031857527792,6.236594352060365e-09,0.0010031794663518,-0.015391138382256,0.0,0.0,0.0,0.0,60.0,0.1875760853290558,-0.0,-6.861549195491534e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127685546875,0.0,0.0,9.414808300789446e-05,298.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7126159667969,0.0,0.0,9.914249676512554e-05,298.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.712646484375,0.0,0.0,7.322630699491128e-05,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127380371094,0.0,0.0,9.914248221321031e-05,298.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7131652832031,0.0,0.0,0.0004702893493231,287.6213073730469,294.1499938964844,287.54998779296875,285.6732788085937,288.8534240722656,287.6317443847656,287.27996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031857527792,6.236594352060365e-09,0.0010031794663518,-0.015391138382256,0.0,0.0,0.0,0.0,60.0,0.1875760853290558,-0.0,-6.861549195491534e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7086181640625,0.0,0.0,9.41311736823991e-05,298.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084655761719,0.0,0.0,9.912469249684364e-05,298.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.70849609375,0.0,0.0,7.321315206354484e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.70855712890625,0.0,0.0,9.91246779449284e-05,298.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.708984375,0.0,0.0,0.0004702048900071,287.61700439453125,294.1499938964844,287.54998779296875,285.6794738769531,288.830322265625,287.6137084960937,287.2804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030049597844,6.215457926117551e-09,0.0010029987897723,-0.0153357703238725,0.0,0.0,0.0,0.0,60.0,0.1860481798648834,-0.0,-6.859076506771089e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7086181640625,0.0,0.0,9.41311736823991e-05,298.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084655761719,0.0,0.0,9.912469249684364e-05,298.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.70849609375,0.0,0.0,7.321315206354484e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.70855712890625,0.0,0.0,9.91246779449284e-05,298.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.708984375,0.0,0.0,0.0004702048900071,287.61700439453125,294.1499938964844,287.54998779296875,285.6794738769531,288.830322265625,287.6137084960937,287.2804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030049597844,6.215457926117551e-09,0.0010029987897723,-0.0153357703238725,0.0,0.0,0.0,0.0,60.0,0.1860481798648834,-0.0,-6.859076506771089e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044677734375,0.0,0.0,9.410719212610276e-05,298.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7043151855469,0.0,0.0,9.90994303720072e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.704345703125,0.0,0.0,7.319449650822207e-05,297.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.70440673828125,0.0,0.0,9.909941582009196e-05,298.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.704833984375,0.0,0.0,0.0004700850695371,287.6127319335937,294.1499938964844,287.54998779296875,285.6844787597656,288.8076477050781,287.599853515625,287.2809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027488460764,6.185500556199486e-09,0.0010027426760643,-0.0152572952210903,0.0,0.0,0.0,0.0,60.0,0.1854809373617172,-0.0,-6.855572820541056e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044677734375,0.0,0.0,9.410719212610276e-05,298.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7043151855469,0.0,0.0,9.90994303720072e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.704345703125,0.0,0.0,7.319449650822207e-05,297.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.70440673828125,0.0,0.0,9.909941582009196e-05,298.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.704833984375,0.0,0.0,0.0004700850695371,287.6127319335937,294.1499938964844,287.54998779296875,285.6844787597656,288.8076477050781,287.599853515625,287.2809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027488460764,6.185500556199486e-09,0.0010027426760643,-0.0152572952210903,0.0,0.0,0.0,0.0,60.0,0.1854809373617172,-0.0,-6.855572820541056e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7024230957031,0.0,0.0,9.40930112847127e-05,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7022705078125,0.0,0.0,9.908450010698287e-05,298.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7023010253906,0.0,0.0,7.318347343243659e-05,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7023620605469,0.0,0.0,9.908448555506766e-05,298.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027893066406,0.0,0.0,0.0004700142599176,287.6106262207031,294.1499938964844,287.54998779296875,285.68658447265625,288.79644775390625,287.5941162109375,287.2811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002597506158,6.1678040452761715e-09,0.0010025913361459,-0.0152109386399388,0.0,0.0,0.0,0.0,60.0,0.1852707415819168,-0.0,-6.853503720094525e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.70037841796875,0.0,0.0,9.40772079047747e-05,298.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7002258300781,0.0,0.0,9.906785999191924e-05,298.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.70025634765625,0.0,0.0,7.317117706406862e-05,297.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7003173828125,0.0,0.0,9.906784544000402e-05,298.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70074462890625,0.0,0.0,0.0004699353012256,287.6085205078125,294.1499938964844,287.54998779296875,285.6884155273437,288.7853698730469,287.5890808105469,287.28143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024288203567,6.148076270307001e-09,0.0010024226503446,-0.0151592595502734,0.0,0.0,0.0,0.0,60.0,0.1850735545158386,-0.0,-6.851197298374245e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.69696044921875,0.0,0.0,9.404798038303852e-05,298.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968078613281,0.0,0.0,9.903707541525364e-05,298.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.69683837890625,0.0,0.0,7.31484469724819e-05,297.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968994140625,0.0,0.0,9.90370608633384e-05,298.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.69732666015625,0.0,0.0,0.000469789316412,287.6050109863281,294.1499938964844,287.54998779296875,285.6909484863281,288.7669677734375,287.58184814453125,287.28179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.1116005589667566e-09,0.0010021107736974,-0.0150637086480855,0.0,0.0,0.0,0.0,60.0,0.1847540736198425,-0.0,-6.846934041959686e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
