time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12348480,298.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6963195800781,0.0,0.0,9.404203592566772e-05,298.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6961669921875,0.0,0.0,9.903081809170544e-05,298.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6961975097656,0.0,0.0,7.314381946343929e-05,297.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962585449219,0.0,0.0,9.90308035397902e-05,298.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966552734375,0.0,0.0,0.0004697596305049,287.6043701171875,294.1499938964844,287.54998779296875,285.6913452148437,288.76348876953125,287.5805969238281,287.2818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020534973591,6.104187377786729e-09,0.001002047327347,-0.0150442896410822,0.0,0.0,0.0,0.0,60.0,0.1846940815448761,-0.0,-6.846067890364793e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6922912597656,0.0,0.0,9.400220733368768e-05,298.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.692138671875,0.0,0.0,9.898887947201727e-05,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6921691894531,0.0,0.0,7.311284571187571e-05,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6922302246094,0.0,0.0,9.898886492010206e-05,298.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.692626953125,0.0,0.0,0.0004695606767199,287.6002502441406,294.1499938964844,287.54998779296875,285.6933288574219,288.7420349121094,287.5741271972656,287.28228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016284650191,6.054494239293717e-09,0.0010016224114224,-0.0149141130968928,0.0,0.0,0.0,0.0,60.0,0.1843255162239074,-0.0,-6.840262045670897e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6922912597656,0.0,0.0,9.400220733368768e-05,298.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.692138671875,0.0,0.0,9.898887947201727e-05,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6921691894531,0.0,0.0,7.311284571187571e-05,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6922302246094,0.0,0.0,9.898886492010206e-05,298.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.692626953125,0.0,0.0,0.0004695606767199,287.6002502441406,294.1499938964844,287.54998779296875,285.6933288574219,288.7420349121094,287.5741271972656,287.28228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016284650191,6.054494239293717e-09,0.0010016224114224,-0.0149141130968928,0.0,0.0,0.0,0.0,60.0,0.1843255162239074,-0.0,-6.840262045670897e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68829345703125,0.0,0.0,9.395915549248456e-05,298.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6881408691406,0.0,0.0,9.894354298012332e-05,298.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68817138671875,0.0,0.0,7.307935447897762e-05,297.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.688232421875,0.0,0.0,9.894352842820808e-05,298.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886291503906,0.0,0.0,0.0004693455994129,287.59619140625,294.1499938964844,287.54998779296875,285.6944885253906,288.720947265625,287.5689697265625,287.2826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000786090254451e-09,0.0010011631529778,-0.0147734181955456,0.0,0.0,0.0,0.0,60.0,0.1839634776115417,-0.0,-6.833990084942343e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68829345703125,0.0,0.0,9.395915549248456e-05,298.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6881408691406,0.0,0.0,9.894354298012332e-05,298.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68817138671875,0.0,0.0,7.307935447897762e-05,297.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.688232421875,0.0,0.0,9.894352842820808e-05,298.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886291503906,0.0,0.0,0.0004693455994129,287.59619140625,294.1499938964844,287.54998779296875,285.6944885253906,288.720947265625,287.5689697265625,287.2826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000786090254451e-09,0.0010011631529778,-0.0147734181955456,0.0,0.0,0.0,0.0,60.0,0.1839634776115417,-0.0,-6.833990084942343e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.684326171875,0.0,0.0,9.391316416440532e-05,298.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6841735839844,0.0,0.0,9.88951142062433e-05,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842041015625,0.0,0.0,7.304359314730391e-05,297.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.68426513671875,0.0,0.0,9.889509965432808e-05,298.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846618652344,0.0,0.0,0.0004691158828791,287.5921936035156,294.1499938964844,287.54998779296875,285.6948547363281,288.70025634765625,287.5650329589844,287.2830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943423531107328e-09,0.0010006726952269,-0.014623150229454,0.0,0.0,0.0,0.0,60.0,0.183609277009964,-0.0,-6.827294640743278e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.684326171875,0.0,0.0,9.391316416440532e-05,298.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6841735839844,0.0,0.0,9.88951142062433e-05,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842041015625,0.0,0.0,7.304359314730391e-05,297.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.68426513671875,0.0,0.0,9.889509965432808e-05,298.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846618652344,0.0,0.0,0.0004691158828791,287.5921936035156,294.1499938964844,287.54998779296875,285.6948547363281,288.70025634765625,287.5650329589844,287.2830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943423531107328e-09,0.0010006726952269,-0.014623150229454,0.0,0.0,0.0,0.0,60.0,0.183609277009964,-0.0,-6.827294640743278e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.682373046875,0.0,0.0,9.388953913003206e-05,298.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6822204589844,0.0,0.0,9.88702304312028e-05,298.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6822509765625,0.0,0.0,7.302520680241287e-05,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68231201171875,0.0,0.0,9.887021587928756e-05,298.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6827087402344,0.0,0.0,0.0004689978377427,287.5902099609375,294.1499938964844,287.54998779296875,285.6947937011719,288.6900634765625,287.5633850097656,287.2832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004265932366,5.913949330249579e-09,0.0010004206560552,-0.0145459380000829,0.0,0.0,0.0,0.0,60.0,0.1834349185228347,-0.0,-6.823855613902198e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.680419921875,0.0,0.0,9.386540477862582e-05,298.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6802673339844,0.0,0.0,9.884481551125646e-05,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6802978515625,0.0,0.0,7.300644210772589e-05,297.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.68035888671875,0.0,0.0,9.884480095934124e-05,298.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6807556152344,0.0,0.0,0.000468877289677,287.5882263183594,294.1499938964844,287.54998779296875,285.6945495605469,288.6799621582031,287.5619201660156,287.2834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100016919896,5.883849851784362e-09,0.0010001632617786,-0.0144670875743031,0.0,0.0,0.0,0.0,60.0,0.1832628846168518,-0.0,-6.82034411170207e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.676513671875,0.0,0.0,9.381637210026383e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763916015625,0.0,0.0,9.87931853160262e-05,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763916015625,0.0,0.0,7.296830881386995e-05,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67645263671875,0.0,0.0,9.879317076411098e-05,298.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6768493652344,0.0,0.0,0.0004686323809437,287.5843200683594,294.1499938964844,287.54998779296875,285.6936340332031,288.6600036621094,287.5595092773437,287.2837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822700099855638e-09,0.0009996404405683,-0.0143068963661789,0.0,0.0,0.0,0.0,60.0,0.1829249262809753,-0.0,-6.813213815348719e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.676513671875,0.0,0.0,9.381637210026383e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763916015625,0.0,0.0,9.87931853160262e-05,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763916015625,0.0,0.0,7.296830881386995e-05,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67645263671875,0.0,0.0,9.879317076411098e-05,298.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6768493652344,0.0,0.0,0.0004686323809437,287.5843200683594,294.1499938964844,287.54998779296875,285.6936340332031,288.6600036621094,287.5595092773437,287.2837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822700099855638e-09,0.0009996404405683,-0.0143068963661789,0.0,0.0,0.0,0.0,60.0,0.1829249262809753,-0.0,-6.813213815348719e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.67266845703125,0.0,0.0,9.376667730975896e-05,298.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6725158691406,0.0,0.0,9.87408493529074e-05,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.67254638671875,0.0,0.0,7.29296516510658e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.672607421875,0.0,0.0,9.874083480099216e-05,298.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6730041503906,0.0,0.0,0.0004683841252699,287.5804748535156,294.1499938964844,287.54998779296875,285.6921691894531,288.64044189453125,287.5575866699219,287.2841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760715904301605e-09,0.000999110401608,-0.014144517481327,0.0,0.0,0.0,0.0,60.0,0.182596281170845,-0.0,-6.805989727354246e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.67266845703125,0.0,0.0,9.376667730975896e-05,298.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6725158691406,0.0,0.0,9.87408493529074e-05,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.67254638671875,0.0,0.0,7.29296516510658e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.672607421875,0.0,0.0,9.874083480099216e-05,298.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6730041503906,0.0,0.0,0.0004683841252699,287.5804748535156,294.1499938964844,287.54998779296875,285.6921691894531,288.64044189453125,287.5575866699219,287.2841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760715904301605e-09,0.000999110401608,-0.014144517481327,0.0,0.0,0.0,0.0,60.0,0.182596281170845,-0.0,-6.805989727354246e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688537597656,0.0,0.0,9.371648047817872e-05,298.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.668701171875,0.0,0.0,9.868798952084036e-05,298.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6687316894531,0.0,0.0,7.289060886250809e-05,297.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6687927246094,0.0,0.0,9.868798224488272e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.669189453125,0.0,0.0,0.0004681333957705,287.57666015625,294.1499938964844,287.54998779296875,285.69024658203125,288.6212463378906,287.5560607910156,287.284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.6981139806566725e-09,0.0009985750075429,-0.0139805190265178,0.0,0.0,0.0,0.0,60.0,0.1822763532400131,-0.0,-6.798698137799877e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688537597656,0.0,0.0,9.371648047817872e-05,298.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.668701171875,0.0,0.0,9.868798952084036e-05,298.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6687316894531,0.0,0.0,7.289060886250809e-05,297.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6687927246094,0.0,0.0,9.868798224488272e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.669189453125,0.0,0.0,0.0004681333957705,287.57666015625,294.1499938964844,287.54998779296875,285.69024658203125,288.6212463378906,287.5560607910156,287.284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.6981139806566725e-09,0.0009985750075429,-0.0139805190265178,0.0,0.0,0.0,0.0,60.0,0.1822763532400131,-0.0,-6.798698137799877e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650695800781,0.0,0.0,9.36652213567868e-05,298.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649475097656,0.0,0.0,9.863400919130072e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649475097656,0.0,0.0,7.285074389073998e-05,297.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650085449219,0.0,0.0,9.863399463938548e-05,298.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654052734375,0.0,0.0,0.0004678773402702,287.5729064941406,294.1499938964844,287.54998779296875,285.6879577636719,288.60235595703125,287.55487060546875,287.28472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634184674363496e-09,0.0009980284376069,-0.0138130420818924,0.0,0.0,0.0,0.0,60.0,0.1819641590118408,-0.0,-6.791255202642787e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650695800781,0.0,0.0,9.36652213567868e-05,298.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649475097656,0.0,0.0,9.863400919130072e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649475097656,0.0,0.0,7.285074389073998e-05,297.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650085449219,0.0,0.0,9.863399463938548e-05,298.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654052734375,0.0,0.0,0.0004678773402702,287.5729064941406,294.1499938964844,287.54998779296875,285.6879577636719,288.60235595703125,287.55487060546875,287.28472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634184674363496e-09,0.0009980284376069,-0.0138130420818924,0.0,0.0,0.0,0.0,60.0,0.1819641590118408,-0.0,-6.791255202642787e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6631774902344,0.0,0.0,9.363889694213869e-05,298.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630554199219,0.0,0.0,9.86062950687483e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630859375,0.0,0.0,7.283026934601367e-05,297.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.66314697265625,0.0,0.0,9.860628051683308e-05,298.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6635131835937,0.0,0.0,0.0004677458491642,287.571044921875,294.1499938964844,287.54998779296875,285.68670654296875,288.5930480957031,287.5543518066406,287.2848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977533482015,5.601362040863478e-09,0.000997747760266,-0.0137270549312233,0.0,0.0,0.0,0.0,60.0,0.181810662150383,-0.0,-6.787435324895341e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66131591796875,0.0,0.0,9.361205593449996e-05,298.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66119384765625,0.0,0.0,9.85780279734172e-05,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6612243652344,0.0,0.0,7.280939462361857e-05,297.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6612854003906,0.0,0.0,9.857801342150196e-05,298.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6616516113281,0.0,0.0,0.0004676117678172,287.5691833496094,294.1499938964844,287.54998779296875,285.68536376953125,288.58380126953125,287.5539245605469,287.2850036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.5678852639573514e-09,0.0009974614949896,-0.0136393550783395,0.0,0.0,0.0,0.0,60.0,0.181658461689949,-0.0,-6.78354084016064e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65789794921875,0.0,0.0,9.356092050438748e-05,298.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65777587890625,0.0,0.0,9.852417861111462e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578063964844,0.0,0.0,7.276961696334183e-05,297.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578674316406,0.0,0.0,9.85241640591994e-05,298.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6582336425781,0.0,0.0,0.0004673563234973,287.5658264160156,294.1499938964844,287.54998779296875,285.68280029296875,288.56707763671875,287.55322265625,287.2852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969216771423,5.50411760613656e-09,0.0009969162056222,-0.0134723000228405,0.0,0.0,0.0,0.0,60.0,0.1813810467720031,-0.0,-6.776125616170249e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575927734375,0.0,0.0,9.35563730308786e-05,298.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.657470703125,0.0,0.0,9.851939103100447e-05,298.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575012207031,0.0,0.0,7.276608084794134e-05,297.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575622558594,0.0,0.0,9.851937647908926e-05,298.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6579284667969,0.0,0.0,0.0004673336225096,287.5655212402344,294.1499938964844,287.54998779296875,285.6825866699219,288.56561279296875,287.5531616210937,287.2853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968732483685,5.498450583729664e-09,0.0009968677768483,-0.0134574528783559,0.0,0.0,0.0,0.0,60.0,0.1813570261001587,-0.0,-6.775466943054198e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539306640625,0.0,0.0,9.349790343549104e-05,298.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65380859375,0.0,0.0,9.845782187767328e-05,298.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.65380859375,0.0,0.0,7.272060611285269e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65386962890625,0.0,0.0,9.845780732575804e-05,298.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6542358398437,0.0,0.0,0.0004670415655709,287.5619201660156,294.1499938964844,287.54998779296875,285.6796569824219,288.5477294921875,287.55255126953125,287.2855529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425546678594628e-09,0.0009962443727999,-0.0132664609700441,0.0,0.0,0.0,0.0,60.0,0.1810583472251892,-0.0,-6.76699372093026e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539306640625,0.0,0.0,9.349790343549104e-05,298.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65380859375,0.0,0.0,9.845782187767328e-05,298.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.65380859375,0.0,0.0,7.272060611285269e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65386962890625,0.0,0.0,9.845780732575804e-05,298.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6542358398437,0.0,0.0,0.0004670415655709,287.5619201660156,294.1499938964844,287.54998779296875,285.6796569824219,288.5477294921875,287.55255126953125,287.2855529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425546678594628e-09,0.0009962443727999,-0.0132664609700441,0.0,0.0,0.0,0.0,60.0,0.1810583472251892,-0.0,-6.76699372093026e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502685546875,0.0,0.0,9.34361742110923e-05,298.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.650146484375,0.0,0.0,9.839281847234815e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6501770019531,0.0,0.0,7.26725920685567e-05,297.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502380371094,0.0,0.0,9.839280392043293e-05,298.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6506042480469,0.0,0.0,0.0004667331813834,287.558349609375,294.1499938964844,287.54998779296875,285.6766662597656,288.5302124023437,287.55206298828125,287.28582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348575804475786e-09,0.0009955861605703,-0.0130648138001561,0.0,0.0,0.0,0.0,60.0,0.180761381983757,-0.0,-6.758054382771661e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502685546875,0.0,0.0,9.34361742110923e-05,298.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.650146484375,0.0,0.0,9.839281847234815e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6501770019531,0.0,0.0,7.26725920685567e-05,297.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502380371094,0.0,0.0,9.839280392043293e-05,298.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6506042480469,0.0,0.0,0.0004667331813834,287.558349609375,294.1499938964844,287.54998779296875,285.6766662597656,288.5302124023437,287.55206298828125,287.28582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348575804475786e-09,0.0009955861605703,-0.0130648138001561,0.0,0.0,0.0,0.0,60.0,0.180761381983757,-0.0,-6.758054382771661e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64666748046875,0.0,0.0,9.337162191513926e-05,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.64654541015625,0.0,0.0,9.832483920035884e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6465759277344,0.0,0.0,7.262238796101883e-05,297.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466369628906,0.0,0.0,9.83248246484436e-05,298.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.64697265625,0.0,0.0,0.0004664107400458,287.5548095703125,294.1499938964844,287.54998779296875,285.6736755371094,288.5129699707031,287.5516967773437,287.2860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949031518772,5.268092628796239e-09,0.0009948979131877,-0.0128539623692631,0.0,0.0,0.0,0.0,60.0,0.1804654449224472,-0.0,-6.74871358796736e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64666748046875,0.0,0.0,9.337162191513926e-05,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.64654541015625,0.0,0.0,9.832483920035884e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6465759277344,0.0,0.0,7.262238796101883e-05,297.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466369628906,0.0,0.0,9.83248246484436e-05,298.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.64697265625,0.0,0.0,0.0004664107400458,287.5548095703125,294.1499938964844,287.54998779296875,285.6736755371094,288.5129699707031,287.5516967773437,287.2860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949031518772,5.268092628796239e-09,0.0009948979131877,-0.0128539623692631,0.0,0.0,0.0,0.0,60.0,0.1804654449224472,-0.0,-6.74871358796736e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448669433594,0.0,0.0,9.333838534075768e-05,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6447448730469,0.0,0.0,9.8289834568277e-05,298.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.644775390625,0.0,0.0,7.259653648361564e-05,297.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64483642578125,0.0,0.0,9.828982001636176e-05,298.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451721191406,0.0,0.0,0.000466244702693,287.5530700683594,294.1499938964844,287.54998779296875,285.6722412109375,288.5044860839844,287.551513671875,287.28619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945487836375,5.226648003286982e-09,0.0009945435449481,-0.0127453841269016,0.0,0.0,0.0,0.0,60.0,0.1803177148103714,-0.0,-6.74390534527447e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6430969238281,0.0,0.0,9.330445755040272e-05,298.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429748535156,0.0,0.0,9.825410961639136e-05,298.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6430053710937,0.0,0.0,7.2570146585349e-05,297.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6430358886719,0.0,0.0,9.825410234043376e-05,298.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434020996094,0.0,0.0,0.0004660752601921,287.55133056640625,294.1499938964844,287.54998779296875,285.6708068847656,288.4960632324219,287.5513916015625,287.28631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941870812326,5.184356499654541e-09,0.0009941819589585,-0.0126345874741673,0.0,0.0,0.0,0.0,60.0,0.1801703870296478,-0.0,-6.73900188985499e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395568847656,0.0,0.0,9.323518315795808e-05,298.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6394348144531,0.0,0.0,9.818116086535156e-05,298.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63946533203125,0.0,0.0,7.251626811921597e-05,297.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6394958496094,0.0,0.0,9.818115358939394e-05,298.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6398620605469,0.0,0.0,0.000465729215648,287.54791259765625,294.1499938964844,287.54998779296875,285.6681213378906,288.4794616699219,287.5511169433594,287.2865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097990030122901e-09,0.0009934434201568,-0.0124083198606967,0.0,0.0,0.0,0.0,60.0,0.1798769980669021,-0.0,-6.728991763793601e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395568847656,0.0,0.0,9.323518315795808e-05,298.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6394348144531,0.0,0.0,9.818116086535156e-05,298.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63946533203125,0.0,0.0,7.251626811921597e-05,297.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6394958496094,0.0,0.0,9.818115358939394e-05,298.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6398620605469,0.0,0.0,0.000465729215648,287.54791259765625,294.1499938964844,287.54998779296875,285.6681213378906,288.4794616699219,287.5511169433594,287.2865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097990030122901e-09,0.0009934434201568,-0.0124083198606967,0.0,0.0,0.0,0.0,60.0,0.1798769980669021,-0.0,-6.728991763793601e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63604736328125,0.0,0.0,9.31647009565495e-05,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63592529296875,0.0,0.0,9.810693882172929e-05,298.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6359558105469,0.0,0.0,7.246144377859309e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,9.810692426981404e-05,298.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363525390625,0.0,0.0,0.0004653771175071,287.5445251464844,294.1499938964844,287.54998779296875,285.66571044921875,288.46319580078125,287.5509338378906,287.2867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,0.0,60.0,0.1795860230922699,-0.0,-6.718815370732045e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63604736328125,0.0,0.0,9.31647009565495e-05,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63592529296875,0.0,0.0,9.810693882172929e-05,298.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6359558105469,0.0,0.0,7.246144377859309e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,9.810692426981404e-05,298.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363525390625,0.0,0.0,0.0004653771175071,287.5445251464844,294.1499938964844,287.54998779296875,285.66571044921875,288.46319580078125,287.5509338378906,287.2867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,0.0,60.0,0.1795860230922699,-0.0,-6.718815370732045e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.632568359375,0.0,0.0,9.309392044087872e-05,298.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6324462890625,0.0,0.0,9.803240391192958e-05,298.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6324768066406,0.0,0.0,7.240639388328418e-05,297.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6325378417969,0.0,0.0,9.803238936001436e-05,298.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63287353515625,0.0,0.0,0.0004650235641747,287.54119873046875,294.1499938964844,287.54998779296875,285.66363525390625,288.4472045898437,287.55078125,287.2869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469258934259,0.0,0.0,0.0,0.0,60.0,0.1792986840009689,-0.0,-6.708604161076438e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.632568359375,0.0,0.0,9.309392044087872e-05,298.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6324462890625,0.0,0.0,9.803240391192958e-05,298.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6324768066406,0.0,0.0,7.240639388328418e-05,297.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6325378417969,0.0,0.0,9.803238936001436e-05,298.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63287353515625,0.0,0.0,0.0004650235641747,287.54119873046875,294.1499938964844,287.54998779296875,285.66363525390625,288.4472045898437,287.55078125,287.2869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469258934259,0.0,0.0,0.0,0.0,60.0,0.1792986840009689,-0.0,-6.708604161076438e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6291198730469,0.0,0.0,9.302389662479982e-05,298.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6289978027344,0.0,0.0,9.795866208150984e-05,298.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6290283203125,0.0,0.0,7.235193334054202e-05,297.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62908935546875,0.0,0.0,9.79586475295946e-05,298.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6294250488281,0.0,0.0,0.0004646737361326,287.5378723144531,294.1499938964844,287.54998779296875,285.6619567871094,288.4315185546875,287.5506286621094,287.2872009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345749625866574e-09,0.0009911909000948,-0.0117181977257132,0.0,0.0,0.0,0.0,60.0,0.1790158748626709,-0.0,-6.698508769886757e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6291198730469,0.0,0.0,9.302389662479982e-05,298.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6289978027344,0.0,0.0,9.795866208150984e-05,298.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6290283203125,0.0,0.0,7.235193334054202e-05,297.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62908935546875,0.0,0.0,9.79586475295946e-05,298.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6294250488281,0.0,0.0,0.0004646737361326,287.5378723144531,294.1499938964844,287.54998779296875,285.6619567871094,288.4315185546875,287.5506286621094,287.2872009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345749625866574e-09,0.0009911909000948,-0.0117181977257132,0.0,0.0,0.0,0.0,60.0,0.1790158748626709,-0.0,-6.698508769886757e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6274108886719,0.0,0.0,9.29894158616662e-05,298.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6273193359375,0.0,0.0,9.792235505301504e-05,298.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6273193359375,0.0,0.0,7.232511416077614e-05,297.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6273803710937,0.0,0.0,9.792234050109982e-05,298.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0004645015287678,287.5362548828125,294.1499938964844,287.54998779296875,285.66131591796875,288.4237670898437,287.55059814453125,287.2873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908281499519,4.791594676589739e-09,0.0009908233769237,-0.011605592444539,0.0,0.0,0.0,0.0,60.0,0.1788770854473114,-0.0,-6.693542076163794e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,9.295568452216683e-05,298.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6256103515625,0.0,0.0,9.78868338279426e-05,298.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6256408691406,0.0,0.0,7.229887705761939e-05,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62567138671875,0.0,0.0,9.788681927602738e-05,298.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6260070800781,0.0,0.0,0.0004643330175895,287.5346374511719,294.1499938964844,287.54998779296875,285.6607971191406,288.4161071777344,287.550537109375,287.28741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904684266075,4.749538540238518e-09,0.0009904636535793,-0.0114954067394137,0.0,0.0,0.0,0.0,60.0,0.1787403225898742,-0.0,-6.688683384936668e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
