time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12350820,298.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6223449707031,0.0,0.0,9.289084846386686e-05,298.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6222229003906,0.0,0.0,9.781855624169113e-05,298.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.62225341796875,0.0,0.0,7.22484546713531e-05,297.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.622314453125,0.0,0.0,9.78185489657335e-05,298.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62261962890625,0.0,0.0,0.000464009179268,287.53143310546875,294.1499938964844,287.54998779296875,285.6601867675781,288.4009704589844,287.5504455566406,287.28759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668710307242918e-09,0.0009897724958136,-0.0112836407497525,0.0,0.0,0.0,0.0,60.0,0.1784739345312118,-0.0,-6.679350406102459e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6223449707031,0.0,0.0,9.289084846386686e-05,298.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6222229003906,0.0,0.0,9.781855624169113e-05,298.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.62225341796875,0.0,0.0,7.22484546713531e-05,297.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.622314453125,0.0,0.0,9.78185489657335e-05,298.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62261962890625,0.0,0.0,0.000464009179268,287.53143310546875,294.1499938964844,287.54998779296875,285.6601867675781,288.4009704589844,287.5504455566406,287.28759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668710307242918e-09,0.0009897724958136,-0.0112836407497525,0.0,0.0,0.0,0.0,60.0,0.1784739345312118,-0.0,-6.679350406102459e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190185546875,0.0,0.0,9.282999235438184e-05,298.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.618896484375,0.0,0.0,9.775446960702538e-05,298.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6189270019531,0.0,0.0,7.220111729111522e-05,297.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61895751953125,0.0,0.0,9.775446233106776e-05,298.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192932128906,0.0,0.0,0.000463705160655,287.5282592773437,294.1499938964844,287.54998779296875,285.6602783203125,288.3861389160156,287.5503845214844,287.2878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833668937146e-09,0.0009891237132251,-0.0110848443582654,0.0,0.0,0.0,0.0,60.0,0.1782177239656448,-0.0,-6.670595098512423e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190185546875,0.0,0.0,9.282999235438184e-05,298.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.618896484375,0.0,0.0,9.775446960702538e-05,298.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6189270019531,0.0,0.0,7.220111729111522e-05,297.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61895751953125,0.0,0.0,9.775446233106776e-05,298.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192932128906,0.0,0.0,0.000463705160655,287.5282592773437,294.1499938964844,287.54998779296875,285.6602783203125,288.3861389160156,287.5503845214844,287.2878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833668937146e-09,0.0009891237132251,-0.0110848443582654,0.0,0.0,0.0,0.0,60.0,0.1782177239656448,-0.0,-6.670595098512423e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156921386719,0.0,0.0,9.277470235247164e-05,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6155700683594,0.0,0.0,9.769624739419668e-05,298.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156005859375,0.0,0.0,7.21581163816154e-05,297.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156616210937,0.0,0.0,9.769624011823907e-05,298.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.615966796875,0.0,0.0,0.0004634289944078,287.5251159667969,294.1499938964844,287.54998779296875,285.6610717773437,288.3715209960937,287.5503234863281,287.2879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.52390036542738e-09,0.0009885341860353,-0.0109042394906282,0.0,0.0,0.0,0.0,60.0,0.1779739260673523,-0.0,-6.662645546384739e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156921386719,0.0,0.0,9.277470235247164e-05,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6155700683594,0.0,0.0,9.769624739419668e-05,298.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156005859375,0.0,0.0,7.21581163816154e-05,297.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156616210937,0.0,0.0,9.769624011823907e-05,298.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.615966796875,0.0,0.0,0.0004634289944078,287.5251159667969,294.1499938964844,287.54998779296875,285.6610717773437,288.3715209960937,287.5503234863281,287.2879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.52390036542738e-09,0.0009885341860353,-0.0109042394906282,0.0,0.0,0.0,0.0,60.0,0.1779739260673523,-0.0,-6.662645546384739e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6124267578125,0.0,0.0,9.272602619603276e-05,298.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123046875,0.0,0.0,9.764498827280475e-05,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123352050781,0.0,0.0,7.212025229819119e-05,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61236572265625,0.0,0.0,9.764497372088954e-05,298.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0004631858028005,287.52203369140625,294.1499938964844,287.54998779296875,285.6626892089844,288.3572082519531,287.5502624511719,287.2881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880195138975,4.463200475868234e-09,0.0009880150901153,-0.0107452049851417,0.0,0.0,0.0,0.0,60.0,0.17774498462677,-0.0,-6.65565025315118e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6124267578125,0.0,0.0,9.272602619603276e-05,298.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123046875,0.0,0.0,9.764498827280475e-05,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123352050781,0.0,0.0,7.212025229819119e-05,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61236572265625,0.0,0.0,9.764497372088954e-05,298.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0004631858028005,287.52203369140625,294.1499938964844,287.54998779296875,285.6626892089844,288.3572082519531,287.5502624511719,287.2881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880195138975,4.463200475868234e-09,0.0009880150901153,-0.0107452049851417,0.0,0.0,0.0,0.0,60.0,0.17774498462677,-0.0,-6.65565025315118e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107788085937,0.0,0.0,9.270436567021534e-05,298.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6106872558594,0.0,0.0,9.76221781456843e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6106872558594,0.0,0.0,7.210340845631436e-05,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107482910156,0.0,0.0,9.762217086972667e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6110534667969,0.0,0.0,0.0004630776238627,287.5205078125,294.1499938964844,287.54998779296875,285.6638488769531,288.3501281738281,287.5502319335937,287.28826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987788545899,4.4361905260359435e-09,0.0009877841221168,-0.010674437507987,0.0,0.0,0.0,0.0,60.0,0.1776368468999862,-0.0,-6.65253807596855e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6091613769531,0.0,0.0,9.2684909759555e-05,298.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60906982421875,0.0,0.0,9.760169632500038e-05,298.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60906982421875,0.0,0.0,7.208827446447685e-05,297.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.609130859375,0.0,0.0,9.760168177308516e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60943603515625,0.0,0.0,0.0004629804461728,287.5189819335937,294.1499938964844,287.54998779296875,285.66522216796875,288.3431091308594,287.5502319335937,287.2883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875810937955,4.4119299325018355e-09,0.0009875766700133,-0.0106108747422695,0.0,0.0,0.0,0.0,60.0,0.1775331646203994,-0.0,-6.649744221931543e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60595703125,0.0,0.0,9.26529901335016e-05,298.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058349609375,0.0,0.0,9.756807412486523e-05,298.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058654785156,0.0,0.0,7.206344889709726e-05,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058959960937,0.0,0.0,9.756806684890762e-05,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.606201171875,0.0,0.0,0.0004628209862858,287.5159912109375,294.1499938964844,287.54998779296875,285.6687316894531,288.32928466796875,287.5502014160156,287.2885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.3721075648761615e-09,0.000987236155197,-0.0105065396055579,0.0,0.0,0.0,0.0,60.0,0.1773388385772705,-0.0,-6.645158379114946e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60595703125,0.0,0.0,9.26529901335016e-05,298.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058349609375,0.0,0.0,9.756807412486523e-05,298.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058654785156,0.0,0.0,7.206344889709726e-05,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058959960937,0.0,0.0,9.756806684890762e-05,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.606201171875,0.0,0.0,0.0004628209862858,287.5159912109375,294.1499938964844,287.54998779296875,285.6687316894531,288.32928466796875,287.5502014160156,287.2885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.3721075648761615e-09,0.000987236155197,-0.0105065396055579,0.0,0.0,0.0,0.0,60.0,0.1773388385772705,-0.0,-6.645158379114946e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6027526855469,0.0,0.0,9.26299035199918e-05,298.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026611328125,0.0,0.0,9.754377242643386e-05,298.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026611328125,0.0,0.0,7.204549183370546e-05,297.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.60272216796875,0.0,0.0,9.754375787451865e-05,298.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60302734375,0.0,0.0,0.0004627056769095,287.51300048828125,294.1499938964844,287.54998779296875,285.6732788085937,288.3157043457031,287.5501708984375,287.2887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.343300830100816e-09,0.0009869897039607,-0.010431065224111,0.0,0.0,0.0,0.0,60.0,0.1771649420261383,-0.0,-6.641842276167155e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6027526855469,0.0,0.0,9.26299035199918e-05,298.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026611328125,0.0,0.0,9.754377242643386e-05,298.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026611328125,0.0,0.0,7.204549183370546e-05,297.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.60272216796875,0.0,0.0,9.754375787451865e-05,298.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60302734375,0.0,0.0,0.0004627056769095,287.51300048828125,294.1499938964844,287.54998779296875,285.6732788085937,288.3157043457031,287.5501708984375,287.2887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.343300830100816e-09,0.0009869897039607,-0.010431065224111,0.0,0.0,0.0,0.0,60.0,0.1771649420261383,-0.0,-6.641842276167155e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.599609375,0.0,0.0,9.26173452171497e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994873046875,0.0,0.0,9.753053745953366e-05,298.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995178222656,0.0,0.0,7.20357202226296e-05,297.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995483398437,0.0,0.0,9.753053018357603e-05,298.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.599853515625,0.0,0.0,0.000462642929051,287.51007080078125,294.1499938964844,287.54998779296875,285.6789245605469,288.3023376464844,287.5501403808594,287.28887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868597844615,4.327602720621826e-09,0.0009868554770946,-0.0103899342939257,0.0,0.0,0.0,0.0,60.0,0.1770114004611969,-0.0,-6.640035365990117e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.599609375,0.0,0.0,9.26173452171497e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994873046875,0.0,0.0,9.753053745953366e-05,298.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995178222656,0.0,0.0,7.20357202226296e-05,297.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995483398437,0.0,0.0,9.753053018357603e-05,298.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.599853515625,0.0,0.0,0.000462642929051,287.51007080078125,294.1499938964844,287.54998779296875,285.6789245605469,288.3023376464844,287.5501403808594,287.28887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868597844615,4.327602720621826e-09,0.0009868554770946,-0.0103899342939257,0.0,0.0,0.0,0.0,60.0,0.1770114004611969,-0.0,-6.640035365990117e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5964660644531,0.0,0.0,9.261508967028932e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59637451171875,0.0,0.0,9.752816549735144e-05,298.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59637451171875,0.0,0.0,7.203396671684459e-05,297.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.596435546875,0.0,0.0,9.75281509454362e-05,298.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5967102050781,0.0,0.0,0.0004626316658686,287.5071716308594,294.1499938964844,287.54998779296875,285.6856384277344,288.2892150878906,287.55010986328125,287.2890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868353372439,4.3247458947348605e-09,0.000986831029877,-0.0103824492543935,0.0,0.0,0.0,0.0,60.0,0.1768803149461746,-0.0,-6.639707095246197e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5964660644531,0.0,0.0,9.261508967028932e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59637451171875,0.0,0.0,9.752816549735144e-05,298.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59637451171875,0.0,0.0,7.203396671684459e-05,297.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.596435546875,0.0,0.0,9.75281509454362e-05,298.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5967102050781,0.0,0.0,0.0004626316658686,287.5071716308594,294.1499938964844,287.54998779296875,285.6856384277344,288.2892150878906,287.55010986328125,287.2890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868353372439,4.3247458947348605e-09,0.000986831029877,-0.0103824492543935,0.0,0.0,0.0,0.0,60.0,0.1768803149461746,-0.0,-6.639707095246197e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59490966796875,0.0,0.0,9.261692321160808e-05,298.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948181152344,0.0,0.0,9.75301009020768e-05,298.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948181152344,0.0,0.0,7.203540008049458e-05,297.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948791503906,0.0,0.0,9.753008635016158e-05,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951538085937,0.0,0.0,0.0004626408335752,287.5057373046875,294.1499938964844,287.54998779296875,285.6893615722656,288.2827453613281,287.55010986328125,287.28912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868546621873,4.327012526061935e-09,0.0009868503548204,-0.0103883882984519,0.0,0.0,0.0,0.0,60.0,0.1768230944871902,-0.0,-6.639967864430218e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933532714844,0.0,0.0,9.262136882171036e-05,298.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59326171875,0.0,0.0,9.753477934282272e-05,298.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932922363281,0.0,0.0,7.203885616036132e-05,297.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59332275390625,0.0,0.0,9.753477206686512e-05,298.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936279296875,0.0,0.0,0.0004626630397979,287.5043029785156,294.1499938964844,287.54998779296875,285.6933288574219,288.2763366699219,287.55010986328125,287.2892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869018103927,4.332527669959063e-09,0.0009868975030258,-0.010402837768197,0.0,0.0,0.0,0.0,60.0,0.1767708212137222,-0.0,-6.640602379093252e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5903015136719,0.0,0.0,9.26363718463108e-05,298.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901794433594,0.0,0.0,9.755058272276074e-05,298.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902099609375,0.0,0.0,7.205052679637447e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902404785156,0.0,0.0,9.755057544680312e-05,298.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5905456542969,0.0,0.0,0.0004627380112651,287.5014953613281,294.1499938964844,287.54998779296875,285.701904296875,288.263671875,287.5500793457031,287.28936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870612993836,4.351179416772766e-09,0.0009870569920167,-0.0104517070576548,0.0,0.0,0.0,0.0,60.0,0.17667917907238,-0.0,-6.642748928697986e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5903015136719,0.0,0.0,9.26363718463108e-05,298.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901794433594,0.0,0.0,9.755058272276074e-05,298.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902099609375,0.0,0.0,7.205052679637447e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902404785156,0.0,0.0,9.755057544680312e-05,298.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5905456542969,0.0,0.0,0.0004627380112651,287.5014953613281,294.1499938964844,287.54998779296875,285.701904296875,288.263671875,287.5500793457031,287.28936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870612993836,4.351179416772766e-09,0.0009870569920167,-0.0104517070576548,0.0,0.0,0.0,0.0,60.0,0.17667917907238,-0.0,-6.642748928697986e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5872497558594,0.0,0.0,9.265929111279549e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,9.757471707416698e-05,298.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,7.206835289252922e-05,297.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.58721923828125,0.0,0.0,9.757470252225175e-05,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5874938964844,0.0,0.0,0.0004628524766303,287.4986877441406,294.1499938964844,287.54998779296875,285.7112731933594,288.251220703125,287.5500793457031,287.28955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873051894828,4.379687279509881e-09,0.0009873007657006,-0.0105263981968164,0.0,0.0,0.0,0.0,60.0,0.176605999469757,-0.0,-6.64603092559446e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5872497558594,0.0,0.0,9.265929111279549e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,9.757471707416698e-05,298.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,7.206835289252922e-05,297.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.58721923828125,0.0,0.0,9.757470252225175e-05,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5874938964844,0.0,0.0,0.0004628524766303,287.4986877441406,294.1499938964844,287.54998779296875,285.7112731933594,288.251220703125,287.5500793457031,287.28955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873051894828,4.379687279509881e-09,0.0009873007657006,-0.0105263981968164,0.0,0.0,0.0,0.0,60.0,0.176605999469757,-0.0,-6.64603092559446e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.584228515625,0.0,0.0,9.268860594602302e-05,298.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841064453125,0.0,0.0,9.760558168636636e-05,298.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841369628906,0.0,0.0,7.209114846773446e-05,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58416748046875,0.0,0.0,9.760557441040874e-05,298.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58447265625,0.0,0.0,0.0004629988980013,287.4959411621094,294.1499938964844,287.54998779296875,285.7214050292969,288.23895263671875,287.550048828125,287.2897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098761706613,4.4161656553853845e-09,0.0009876126423478,-0.0106219723820686,0.0,0.0,0.0,0.0,60.0,0.1765462309122085,-0.0,-6.650231654248273e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.584228515625,0.0,0.0,9.268860594602302e-05,298.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841064453125,0.0,0.0,9.760558168636636e-05,298.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841369628906,0.0,0.0,7.209114846773446e-05,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58416748046875,0.0,0.0,9.760557441040874e-05,298.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58447265625,0.0,0.0,0.0004629988980013,287.4959411621094,294.1499938964844,287.54998779296875,285.7214050292969,288.23895263671875,287.550048828125,287.2897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098761706613,4.4161656553853845e-09,0.0009876126423478,-0.0106219723820686,0.0,0.0,0.0,0.0,60.0,0.1765462309122085,-0.0,-6.650231654248273e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58123779296875,0.0,0.0,9.272420720662922e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58111572265625,0.0,0.0,9.764307469595224e-05,298.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5811462402344,0.0,0.0,7.211884076241404e-05,297.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5811767578125,0.0,0.0,9.764306741999462e-05,298.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814514160156,0.0,0.0,0.0004631767515093,287.49322509765625,294.1499938964844,287.54998779296875,285.732177734375,288.2269287109375,287.550048828125,287.28985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.460479985368693e-09,0.0009879915742203,-0.0107380775734782,0.0,0.0,0.0,0.0,60.0,0.1765028089284896,-0.0,-6.65533690380471e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58123779296875,0.0,0.0,9.272420720662922e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58111572265625,0.0,0.0,9.764307469595224e-05,298.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5811462402344,0.0,0.0,7.211884076241404e-05,297.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5811767578125,0.0,0.0,9.764306741999462e-05,298.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814514160156,0.0,0.0,0.0004631767515093,287.49322509765625,294.1499938964844,287.54998779296875,285.732177734375,288.2269287109375,287.550048828125,287.28985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.460479985368693e-09,0.0009879915742203,-0.0107380775734782,0.0,0.0,0.0,0.0,60.0,0.1765028089284896,-0.0,-6.65533690380471e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5797424316406,0.0,0.0,9.274401963921264e-05,298.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57965087890625,0.0,0.0,9.76639348664321e-05,298.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57965087890625,0.0,0.0,7.213425124064088e-05,297.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5797119140625,0.0,0.0,9.766392759047449e-05,298.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799865722656,0.0,0.0,0.0004632757045328,287.49188232421875,294.1499938964844,287.54998779296875,285.73779296875,288.22100830078125,287.550048828125,287.2899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882069425657,4.485141591459296e-09,0.0009882025187835,-0.0108026918023824,0.0,0.0,0.0,0.0,60.0,0.176485925912857,-0.0,-6.658178364205014e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782470703125,0.0,0.0,9.276485070586205e-05,298.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5781555175781,0.0,0.0,9.768587187863886e-05,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57818603515625,0.0,0.0,7.215044752229005e-05,297.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782165527344,0.0,0.0,9.768586460268124e-05,298.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5784912109375,0.0,0.0,0.0004633797507267,287.49053955078125,294.1499938964844,287.54998779296875,285.7435302734375,288.2151184082031,287.550048828125,287.2900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884287137538,4.511071072244022e-09,0.0009884241735562,-0.0108706271275877,0.0,0.0,0.0,0.0,60.0,0.1764715164899826,-0.0,-6.661166906951621e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5753173828125,0.0,0.0,9.280970698455349e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752258300781,0.0,0.0,9.773310739547014e-05,298.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57525634765625,0.0,0.0,7.218533573905006e-05,297.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752868652344,0.0,0.0,9.773310011951251e-05,298.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755615234375,0.0,0.0,0.0004636038211174,287.4878845214844,294.1499938964844,287.54998779296875,285.75537109375,288.2034912109375,287.550048828125,287.2901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.566915734471877e-09,0.0009889017092064,-0.0110169406980276,0.0,0.0,0.0,0.0,60.0,0.1764501631259918,-0.0,-6.667605845223079e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5753173828125,0.0,0.0,9.280970698455349e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752258300781,0.0,0.0,9.773310739547014e-05,298.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57525634765625,0.0,0.0,7.218533573905006e-05,297.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752868652344,0.0,0.0,9.773310011951251e-05,298.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755615234375,0.0,0.0,0.0004636038211174,287.4878845214844,294.1499938964844,287.54998779296875,285.75537109375,288.2034912109375,287.550048828125,287.2901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.566915734471877e-09,0.0009889017092064,-0.0110169406980276,0.0,0.0,0.0,0.0,60.0,0.1764501631259918,-0.0,-6.667605845223079e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724182128906,0.0,0.0,9.285774285672233e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722961425781,0.0,0.0,9.778369712876156e-05,298.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57232666015625,0.0,0.0,7.222269778139889e-05,297.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5723571777344,0.0,0.0,9.778368257684632e-05,298.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726318359375,0.0,0.0,0.0004638437821995,287.4852600097656,294.1499938964844,287.54998779296875,285.7676086425781,288.19207763671875,287.5500183105469,287.2903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.6267252251652735e-09,0.0009894131217151,-0.0111736394464969,0.0,0.0,0.0,0.0,60.0,0.1764370650053024,-0.0,-6.67450521518731e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724182128906,0.0,0.0,9.285774285672233e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722961425781,0.0,0.0,9.778369712876156e-05,298.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57232666015625,0.0,0.0,7.222269778139889e-05,297.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5723571777344,0.0,0.0,9.778368257684632e-05,298.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726318359375,0.0,0.0,0.0004638437821995,287.4852600097656,294.1499938964844,287.54998779296875,285.7676086425781,288.19207763671875,287.5500183105469,287.2903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.6267252251652735e-09,0.0009894131217151,-0.0111736394464969,0.0,0.0,0.0,0.0,60.0,0.1764370650053024,-0.0,-6.67450521518731e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.56951904296875,0.0,0.0,9.290828893426806e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694274902344,0.0,0.0,9.783692075870933e-05,298.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694580078125,0.0,0.0,7.226200978038833e-05,297.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694885253906,0.0,0.0,9.78369134827517e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697326660156,0.0,0.0,0.0004640962579287,287.482666015625,294.1499938964844,287.54998779296875,285.7802124023437,288.1808776855469,287.5500183105469,287.2904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.689656663003916e-09,0.0009899513097479,-0.0113385189324617,0.0,0.0,0.0,0.0,60.0,0.1764311790466308,-0.0,-6.68176838303225e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.56951904296875,0.0,0.0,9.290828893426806e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694274902344,0.0,0.0,9.783692075870933e-05,298.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694580078125,0.0,0.0,7.226200978038833e-05,297.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694885253906,0.0,0.0,9.78369134827517e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697326660156,0.0,0.0,0.0004640962579287,287.482666015625,294.1499938964844,287.54998779296875,285.7802124023437,288.1808776855469,287.5500183105469,287.2904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.689656663003916e-09,0.0009899513097479,-0.0113385189324617,0.0,0.0,0.0,0.0,60.0,0.1764311790466308,-0.0,-6.68176838303225e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.566650390625,0.0,0.0,9.296025382354856e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5665588378906,0.0,0.0,9.789163595996796e-05,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56658935546875,0.0,0.0,7.230242772493511e-05,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666198730469,0.0,0.0,9.789162868401036e-05,298.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56689453125,0.0,0.0,0.0004643558058887,287.4801330566406,294.1499938964844,287.54998779296875,285.79302978515625,288.1698303222656,287.5500183105469,287.29058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754354243630132e-09,0.0009905045153573,-0.0115080242976546,0.0,0.0,0.0,0.0,60.0,0.176429882645607,-0.0,-6.689239739898768e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.566650390625,0.0,0.0,9.296025382354856e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5665588378906,0.0,0.0,9.789163595996796e-05,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56658935546875,0.0,0.0,7.230242772493511e-05,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666198730469,0.0,0.0,9.789162868401036e-05,298.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56689453125,0.0,0.0,0.0004643558058887,287.4801330566406,294.1499938964844,287.54998779296875,285.79302978515625,288.1698303222656,287.5500183105469,287.29058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754354243630132e-09,0.0009905045153573,-0.0115080242976546,0.0,0.0,0.0,0.0,60.0,0.176429882645607,-0.0,-6.689239739898768e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56524658203125,0.0,0.0,9.298657096223906e-05,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5651550292969,0.0,0.0,9.79193500825204e-05,298.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5651550292969,0.0,0.0,7.232289499370381e-05,297.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5652160644531,0.0,0.0,9.791934280656278e-05,298.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5654602050781,0.0,0.0,0.0004644872678909,287.4788513183594,294.1499938964844,287.54998779296875,285.7995300292969,288.1643981933594,287.5500183105469,287.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907895000651,4.7871258068710185e-09,0.0009907847270369,-0.011593883857131,0.0,0.0,0.0,0.0,60.0,0.176430657505989,-0.0,-6.693025511594898e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
