time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12353160,298.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638122558594,0.0,0.0,9.301294630859049e-05,298.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.563720703125,0.0,0.0,9.794712968869136e-05,298.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5637512207031,0.0,0.0,7.234341319417581e-05,297.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56378173828125,0.0,0.0,9.794712241273372e-05,298.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5640563964844,0.0,0.0,0.0004646190500352,287.47760009765625,294.1499938964844,287.54998779296875,285.8060607910156,288.15899658203125,287.5500183105469,287.2907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910704102367,4.819967980296269e-09,0.0009910656372085,-0.0116799287497997,0.0,0.0,0.0,0.0,60.0,0.1764319986104965,-0.0,-6.696820520346591e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5610046386719,0.0,0.0,9.306548599852248e-05,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609130859375,0.0,0.0,9.800244879443198e-05,298.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609436035156,0.0,0.0,7.238427497213706e-05,297.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609741210937,0.0,0.0,9.800244151847436e-05,298.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56121826171875,0.0,0.0,0.0004648814501706,287.47509765625,294.1499938964844,287.54998779296875,285.8191833496094,288.1483459472656,287.5500183105469,287.2908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382764996393e-09,0.0009916250128298,-0.0118513107299804,0.0,0.0,0.0,0.0,60.0,0.176435574889183,-0.0,-6.704383537226023e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5610046386719,0.0,0.0,9.306548599852248e-05,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609130859375,0.0,0.0,9.800244879443198e-05,298.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609436035156,0.0,0.0,7.238427497213706e-05,297.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609741210937,0.0,0.0,9.800244151847436e-05,298.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56121826171875,0.0,0.0,0.0004648814501706,287.47509765625,294.1499938964844,287.54998779296875,285.8191833496094,288.1483459472656,287.5500183105469,287.2908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382764996393e-09,0.0009916250128298,-0.0118513107299804,0.0,0.0,0.0,0.0,60.0,0.176435574889183,-0.0,-6.704383537226023e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582275390625,0.0,0.0,9.31173053686507e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581359863281,0.0,0.0,9.805702575249596e-05,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581359863281,0.0,0.0,7.242458377731964e-05,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581970214844,0.0,0.0,9.805701847653836e-05,298.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584411621094,0.0,0.0,0.0004651403287425,287.47265625,294.1499938964844,287.54998779296875,285.8323059082031,288.1378479003906,287.5500183105469,287.291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,0.0,60.0,0.1764393895864486,-0.0,-6.711847788665183e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582275390625,0.0,0.0,9.31173053686507e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581359863281,0.0,0.0,9.805702575249596e-05,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581359863281,0.0,0.0,7.242458377731964e-05,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581970214844,0.0,0.0,9.805701847653836e-05,298.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584411621094,0.0,0.0,0.0004651403287425,287.47265625,294.1499938964844,287.54998779296875,285.8323059082031,288.1378479003906,287.5500183105469,287.291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,0.0,60.0,0.1764393895864486,-0.0,-6.711847788665183e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5554504394531,0.0,0.0,9.316740033682436e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5553894042969,0.0,0.0,9.81097691692412e-05,298.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5553894042969,0.0,0.0,7.246353925438598e-05,297.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.555419921875,0.0,0.0,9.810976189328358e-05,298.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556640625,0.0,0.0,0.000465390534373,287.47021484375,294.1499938964844,287.54998779296875,285.8453674316406,288.1275634765625,287.5500183105469,287.2911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.012279036264999e-09,0.0009927101200446,-0.0121837668120861,0.0,0.0,0.0,0.0,60.0,0.1764415204524994,-0.0,-6.719065481775034e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5554504394531,0.0,0.0,9.316740033682436e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5553894042969,0.0,0.0,9.81097691692412e-05,298.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5553894042969,0.0,0.0,7.246353925438598e-05,297.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.555419921875,0.0,0.0,9.810976189328358e-05,298.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556640625,0.0,0.0,0.000465390534373,287.47021484375,294.1499938964844,287.54998779296875,285.8453674316406,288.1275634765625,287.5500183105469,287.2911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.012279036264999e-09,0.0009927101200446,-0.0121837668120861,0.0,0.0,0.0,0.0,60.0,0.1764415204524994,-0.0,-6.719065481775034e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.552734375,0.0,0.0,9.321571269538254e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526428222656,0.0,0.0,9.816064994083716e-05,298.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526428222656,0.0,0.0,7.250111957546324e-05,297.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5527038574219,0.0,0.0,9.816063538892196e-05,298.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5529479980469,0.0,0.0,0.0004656318633351,287.4678039550781,294.1499938964844,287.54998779296875,285.8583068847656,288.1174621582031,287.5500183105469,287.29132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,0.0,60.0,0.1764414757490158,-0.0,-6.726031642756426e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.552734375,0.0,0.0,9.321571269538254e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526428222656,0.0,0.0,9.816064994083716e-05,298.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526428222656,0.0,0.0,7.250111957546324e-05,297.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5527038574219,0.0,0.0,9.816063538892196e-05,298.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5529479980469,0.0,0.0,0.0004656318633351,287.4678039550781,294.1499938964844,287.54998779296875,285.8583068847656,288.1174621582031,287.5500183105469,287.29132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,0.0,60.0,0.1764414757490158,-0.0,-6.726031642756426e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5513610839844,0.0,0.0,9.323889389634132e-05,298.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55126953125,0.0,0.0,9.818506077863276e-05,298.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5513000488281,0.0,0.0,7.251914939843118e-05,297.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55133056640625,0.0,0.0,9.818505350267516e-05,298.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55157470703125,0.0,0.0,0.0004657476965803,287.46661376953125,294.1499938964844,287.54998779296875,285.8646850585937,288.1124572753906,287.5500183105469,287.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934763656929,5.1012993829147035e-09,0.000993471359834,-0.0124169895425438,0.0,0.0,0.0,0.0,60.0,0.1764400899410247,-0.0,-6.729375456870913e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500183105469,0.0,0.0,9.326132567366584e-05,298.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499267578125,0.0,0.0,9.8208685813006e-05,298.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499572753906,0.0,0.0,7.253659714479e-05,297.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54998779296875,0.0,0.0,9.82086785370484e-05,298.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502319335937,0.0,0.0,0.0004658597463276,287.4654541015625,294.1499938964844,287.54998779296875,285.8710021972656,288.1075134277344,287.5500183105469,287.2914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937152499333,5.129231261946643e-09,0.0009937101276591,-0.0124901682138443,0.0,0.0,0.0,0.0,60.0,0.1764376163482666,-0.0,-6.732611979032299e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473327636719,0.0,0.0,9.330381726613268e-05,298.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472412109375,0.0,0.0,9.825342567637564e-05,298.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472717285156,0.0,0.0,7.256964454427361e-05,297.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473022460937,0.0,0.0,9.8253418400418e-05,298.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.54754638671875,0.0,0.0,0.0004660720005631,287.4631042480469,294.1499938964844,287.54998779296875,285.8834228515625,288.0977478027344,287.5500183105469,287.2915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.182131168623982e-09,0.0009941625175997,-0.0126287573948502,0.0,0.0,0.0,0.0,60.0,0.1764289289712906,-0.0,-6.738743252299173e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473327636719,0.0,0.0,9.330381726613268e-05,298.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472412109375,0.0,0.0,9.825342567637564e-05,298.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472717285156,0.0,0.0,7.256964454427361e-05,297.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473022460937,0.0,0.0,9.8253418400418e-05,298.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.54754638671875,0.0,0.0,0.0004660720005631,287.4631042480469,294.1499938964844,287.54998779296875,285.8834228515625,288.0977478027344,287.5500183105469,287.2915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.182131168623982e-09,0.0009941625175997,-0.0126287573948502,0.0,0.0,0.0,0.0,60.0,0.1764289289712906,-0.0,-6.738743252299173e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.544677734375,0.0,0.0,9.33431801968254e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445861816406,0.0,0.0,9.829487680690364e-05,298.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.54461669921875,0.0,0.0,7.26002617739141e-05,297.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5446472167969,0.0,0.0,9.829486953094602e-05,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448608398437,0.0,0.0,0.0004662686260417,287.4607849121094,294.1499938964844,287.54998779296875,285.8954467773437,288.088134765625,287.5500183105469,287.2917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135524752517e-09,0.0009945816127583,-0.0127571420744061,0.0,0.0,0.0,0.0,60.0,0.1764150261878967,-0.0,-6.744426173099782e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.544677734375,0.0,0.0,9.33431801968254e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445861816406,0.0,0.0,9.829487680690364e-05,298.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.54461669921875,0.0,0.0,7.26002617739141e-05,297.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5446472167969,0.0,0.0,9.829486953094602e-05,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448608398437,0.0,0.0,0.0004662686260417,287.4607849121094,294.1499938964844,287.54998779296875,285.8954467773437,288.088134765625,287.5500183105469,287.2917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135524752517e-09,0.0009945816127583,-0.0127571420744061,0.0,0.0,0.0,0.0,60.0,0.1764150261878967,-0.0,-6.744426173099782e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420227050781,0.0,0.0,9.337873052572832e-05,298.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419616699219,0.0,0.0,9.833231888478622e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419616699219,0.0,0.0,7.2627910412848e-05,297.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419921875,0.0,0.0,9.83323116088286e-05,298.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.542236328125,0.0,0.0,0.0004664461885113,287.4585266113281,294.1499938964844,287.54998779296875,285.9070129394531,288.07867431640625,287.5500183105469,287.2918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.2753925672277555e-09,0.0009949600789695,-0.0128730870783329,0.0,0.0,0.0,0.0,60.0,0.176394909620285,-0.0,-6.749560554908386e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420227050781,0.0,0.0,9.337873052572832e-05,298.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419616699219,0.0,0.0,9.833231888478622e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419616699219,0.0,0.0,7.2627910412848e-05,297.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419921875,0.0,0.0,9.83323116088286e-05,298.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.542236328125,0.0,0.0,0.0004664461885113,287.4585266113281,294.1499938964844,287.54998779296875,285.9070129394531,288.07867431640625,287.5500183105469,287.2918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.2753925672277555e-09,0.0009949600789695,-0.0128730870783329,0.0,0.0,0.0,0.0,60.0,0.176394909620285,-0.0,-6.749560554908386e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394287109375,0.0,0.0,9.341060649603604e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393371582031,0.0,0.0,9.836588287726045e-05,298.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53936767578125,0.0,0.0,7.265270687639713e-05,297.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393981933594,0.0,0.0,9.836587560130285e-05,298.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53961181640625,0.0,0.0,0.0004666054155677,287.4562683105469,294.1499938964844,287.54998779296875,285.9180603027344,288.06939697265625,287.54998779296875,287.2919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315068829503389e-09,0.0009952993132174,-0.0129770319908857,0.0,0.0,0.0,0.0,60.0,0.1763684600591659,-0.0,-6.75416487183611e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394287109375,0.0,0.0,9.341060649603604e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393371582031,0.0,0.0,9.836588287726045e-05,298.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53936767578125,0.0,0.0,7.265270687639713e-05,297.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393981933594,0.0,0.0,9.836587560130285e-05,298.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53961181640625,0.0,0.0,0.0004666054155677,287.4562683105469,294.1499938964844,287.54998779296875,285.9180603027344,288.06939697265625,287.54998779296875,287.2919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315068829503389e-09,0.0009952993132174,-0.0129770319908857,0.0,0.0,0.0,0.0,60.0,0.1763684600591659,-0.0,-6.75416487183611e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381164550781,0.0,0.0,9.342500561615452e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380554199219,0.0,0.0,9.83810459729284e-05,298.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380554199219,0.0,0.0,7.266390457516536e-05,297.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380859375,0.0,0.0,9.83810386969708e-05,298.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.538330078125,0.0,0.0,0.0004666773311328,287.45513916015625,294.1499938964844,287.54998779296875,285.92333984375,288.0648193359375,287.54998779296875,287.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954578708857,5.3329882732100495e-09,0.0009954526321962,-0.0130239780992269,0.0,0.0,0.0,0.0,60.0,0.176352396607399,-0.0,-6.75624463042368e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368347167969,0.0,0.0,9.343834244646132e-05,298.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367431640625,0.0,0.0,9.839508857112378e-05,298.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367736816406,0.0,0.0,7.267428009072319e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53680419921875,0.0,0.0,9.839508129516616e-05,298.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370178222656,0.0,0.0,0.0004667439789045,287.4540405273437,294.1499938964844,287.54998779296875,285.9284973144531,288.0602722167969,287.54998779296875,287.2921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955998975783,5.349591436498713e-09,0.0009955945424735,-0.0130674745887517,0.0,0.0,0.0,0.0,60.0,0.1763345599174499,-0.0,-6.758172332865797e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5342712402344,0.0,0.0,9.346163278678432e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341796875,0.0,0.0,9.84196158242412e-05,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5342102050781,0.0,0.0,7.269238994922489e-05,297.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53424072265625,0.0,0.0,9.841960854828358e-05,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5344543457031,0.0,0.0,0.0004668603069148,287.45184326171875,294.1499938964844,287.54998779296875,285.938232421875,288.05133056640625,287.54998779296875,287.2922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571366065898e-09,0.0009958423906937,-0.0131433960050344,0.0,0.0,0.0,0.0,60.0,0.1762930452823639,-0.0,-6.761537463262357e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5342712402344,0.0,0.0,9.346163278678432e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341796875,0.0,0.0,9.84196158242412e-05,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5342102050781,0.0,0.0,7.269238994922489e-05,297.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53424072265625,0.0,0.0,9.841960854828358e-05,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5344543457031,0.0,0.0,0.0004668603069148,287.45184326171875,294.1499938964844,287.54998779296875,285.938232421875,288.05133056640625,287.54998779296875,287.2922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571366065898e-09,0.0009958423906937,-0.0131433960050344,0.0,0.0,0.0,0.0,60.0,0.1762930452823639,-0.0,-6.761537463262357e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.53173828125,0.0,0.0,9.348074672743678e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316467285156,0.0,0.0,9.843974112300202e-05,298.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316772460937,0.0,0.0,7.270725473063067e-05,297.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5317077636719,0.0,0.0,9.84397338470444e-05,298.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53192138671875,0.0,0.0,0.0004669557674787,287.4496765136719,294.1499938964844,287.54998779296875,285.9472045898437,288.0425109863281,287.54998779296875,287.2923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402345681915221e-09,0.0009960456518456,-0.013205680064857,0.0,0.0,0.0,0.0,60.0,0.1762439459562301,-0.0,-6.764298632333522e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.53173828125,0.0,0.0,9.348074672743678e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316467285156,0.0,0.0,9.843974112300202e-05,298.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316772460937,0.0,0.0,7.270725473063067e-05,297.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5317077636719,0.0,0.0,9.84397338470444e-05,298.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53192138671875,0.0,0.0,0.0004669557674787,287.4496765136719,294.1499938964844,287.54998779296875,285.9472045898437,288.0425109863281,287.54998779296875,287.2923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402345681915221e-09,0.0009960456518456,-0.013205680064857,0.0,0.0,0.0,0.0,60.0,0.1762439459562301,-0.0,-6.764298632333522e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292053222656,0.0,0.0,9.349494212074204e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291442871094,0.0,0.0,9.845469321589916e-05,298.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291442871094,0.0,0.0,7.2718299634289e-05,297.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291748046875,0.0,0.0,9.845468593994156e-05,298.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294189453125,0.0,0.0,0.0004670266935136,287.4475402832031,294.1499938964844,287.54998779296875,285.955322265625,288.0338439941406,287.54998779296875,287.29254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.42000178072044e-09,0.0009961967589333,-0.0132519351318478,0.0,0.0,0.0,0.0,60.0,0.1761865764856338,-0.0,-6.76634996921166e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292053222656,0.0,0.0,9.349494212074204e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291442871094,0.0,0.0,9.845469321589916e-05,298.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291442871094,0.0,0.0,7.2718299634289e-05,297.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291748046875,0.0,0.0,9.845468593994156e-05,298.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294189453125,0.0,0.0,0.0004670266935136,287.4475402832031,294.1499938964844,287.54998779296875,285.955322265625,288.0338439941406,287.54998779296875,287.29254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.42000178072044e-09,0.0009961967589333,-0.0132519351318478,0.0,0.0,0.0,0.0,60.0,0.1761865764856338,-0.0,-6.76634996921166e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267333984375,0.0,0.0,9.350440086564048e-05,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5266418457031,0.0,0.0,9.8464654001873e-05,298.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52667236328125,0.0,0.0,7.272565562743694e-05,297.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267028808594,0.0,0.0,9.846464672591536e-05,298.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52691650390625,0.0,0.0,0.0004670739290304,287.4454345703125,294.1499938964844,287.54998779296875,285.9625549316406,288.0253601074219,287.54998779296875,287.29266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750160767024e-09,0.0009962971089407,-0.0132827134802937,0.0,0.0,0.0,0.0,60.0,0.1761200726032257,-0.0,-6.767714921807055e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267333984375,0.0,0.0,9.350440086564048e-05,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5266418457031,0.0,0.0,9.8464654001873e-05,298.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52667236328125,0.0,0.0,7.272565562743694e-05,297.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267028808594,0.0,0.0,9.846464672591536e-05,298.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52691650390625,0.0,0.0,0.0004670739290304,287.4454345703125,294.1499938964844,287.54998779296875,285.9625549316406,288.0253601074219,287.54998779296875,287.29266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750160767024e-09,0.0009962971089407,-0.0132827134802937,0.0,0.0,0.0,0.0,60.0,0.1761200726032257,-0.0,-6.767714921807055e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254821777344,0.0,0.0,9.350720938527957e-05,298.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254211425781,0.0,0.0,9.846760804066436e-05,298.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254211425781,0.0,0.0,7.272783841472119e-05,297.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52545166015625,0.0,0.0,9.846760076470672e-05,298.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5256652832031,0.0,0.0,0.0004670879570767,287.44439697265625,294.1499938964844,287.54998779296875,285.9657897949219,288.0211486816406,287.54998779296875,287.292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963323827832,5.4352273792801514e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,0.0,60.0,0.1760834604501724,-0.0,-6.768118510080967e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242614746094,0.0,0.0,9.350856998935342e-05,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.524169921875,0.0,0.0,9.846904140431434e-05,298.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242004394531,0.0,0.0,7.272889342857525e-05,297.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52423095703125,0.0,0.0,9.846903412835672e-05,298.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244445800781,0.0,0.0,0.000467094767373,287.443359375,294.1499938964844,287.54998779296875,285.96875,288.0169982910156,287.54998779296875,287.29278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963467018678,5.436908256939432e-09,0.000996341346763,-0.0132962260395288,0.0,0.0,0.0,0.0,60.0,0.1760443896055221,-0.0,-6.768313909333301e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218200683594,0.0,0.0,9.350688924314454e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.521728515625,0.0,0.0,9.846726607065648e-05,298.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5217590332031,0.0,0.0,7.27275837562047e-05,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52178955078125,0.0,0.0,9.846725879469886e-05,298.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220031738281,0.0,0.0,0.000467086356366,287.4413146972656,294.1499938964844,287.54998779296875,285.973876953125,288.0087890625,287.54998779296875,287.2929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434776184642942e-09,0.0009963230695575,-0.0132906408980488,0.0,0.0,0.0,0.0,60.0,0.1759585738182068,-0.0,-6.768066640461258e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218200683594,0.0,0.0,9.350688924314454e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.521728515625,0.0,0.0,9.846726607065648e-05,298.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5217590332031,0.0,0.0,7.27275837562047e-05,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52178955078125,0.0,0.0,9.846725879469886e-05,298.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220031738281,0.0,0.0,0.000467086356366,287.4413146972656,294.1499938964844,287.54998779296875,285.973876953125,288.0087890625,287.54998779296875,287.2929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434776184642942e-09,0.0009963230695575,-0.0132906408980488,0.0,0.0,0.0,0.0,60.0,0.1759585738182068,-0.0,-6.768066640461258e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194091796875,0.0,0.0,9.349933679914102e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193176269531,0.0,0.0,9.845931344898418e-05,298.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51934814453125,0.0,0.0,7.272171205841005e-05,297.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193786621094,0.0,0.0,9.845930617302656e-05,298.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51959228515625,0.0,0.0,0.0004670486378017,287.43927001953125,294.1499938964844,287.54998779296875,285.97784423828125,288.0007019042969,287.54998779296875,287.2930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425334848041531e-09,0.0009962423937395,-0.0132659068331122,0.0,0.0,0.0,0.0,60.0,0.1758625507354736,-0.0,-6.766969562477243e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194091796875,0.0,0.0,9.349933679914102e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193176269531,0.0,0.0,9.845931344898418e-05,298.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51934814453125,0.0,0.0,7.272171205841005e-05,297.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193786621094,0.0,0.0,9.845930617302656e-05,298.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51959228515625,0.0,0.0,0.0004670486378017,287.43927001953125,294.1499938964844,287.54998779296875,285.97784423828125,288.0007019042969,287.54998779296875,287.2930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425334848041531e-09,0.0009962423937395,-0.0132659068331122,0.0,0.0,0.0,0.0,60.0,0.1758625507354736,-0.0,-6.766969562477243e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169982910156,0.0,0.0,9.348696767119692e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169372558594,0.0,0.0,9.84462894848548e-05,298.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169372558594,0.0,0.0,7.27120932424441e-05,297.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169677734375,0.0,0.0,9.844628220889716e-05,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5171813964844,0.0,0.0,0.0004669868503697,287.4372863769531,294.1499938964844,287.54998779296875,285.97967529296875,287.9927673339844,287.54998779296875,287.2931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409890757590574e-09,0.0009961102623492,-0.0132254464551806,0.0,0.0,0.0,0.0,60.0,0.1757554709911346,-0.0,-6.76517544206945e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169982910156,0.0,0.0,9.348696767119692e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169372558594,0.0,0.0,9.84462894848548e-05,298.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169372558594,0.0,0.0,7.27120932424441e-05,297.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169677734375,0.0,0.0,9.844628220889716e-05,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5171813964844,0.0,0.0,0.0004669868503697,287.4372863769531,294.1499938964844,287.54998779296875,285.97967529296875,287.9927673339844,287.54998779296875,287.2931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409890757590574e-09,0.0009961102623492,-0.0132254464551806,0.0,0.0,0.0,0.0,60.0,0.1757554709911346,-0.0,-6.76517544206945e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146179199219,0.0,0.0,9.34717318159528e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145568847656,0.0,0.0,9.843024599831553e-05,298.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145874023437,0.0,0.0,7.270024070749059e-05,297.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146179199219,0.0,0.0,9.84302387223579e-05,298.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148010253906,0.0,0.0,0.000466910743853,287.435302734375,294.1499938964844,287.54998779296875,285.9786071777344,287.9849853515625,287.54998779296875,287.2933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,0.0,60.0,0.1756413131952285,-0.0,-6.762967075246706e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146179199219,0.0,0.0,9.34717318159528e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145568847656,0.0,0.0,9.843024599831553e-05,298.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145874023437,0.0,0.0,7.270024070749059e-05,297.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146179199219,0.0,0.0,9.84302387223579e-05,298.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148010253906,0.0,0.0,0.000466910743853,287.435302734375,294.1499938964844,287.54998779296875,285.9786071777344,287.9849853515625,287.54998779296875,287.2933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,0.0,60.0,0.1756413131952285,-0.0,-6.762967075246706e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
