time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12355500,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5134582519531,0.0,0.0,9.346301521873102e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133972167969,0.0,0.0,9.84210637398064e-05,298.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133972167969,0.0,0.0,7.269345951499417e-05,297.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.513427734375,0.0,0.0,9.84210564638488e-05,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5136413574219,0.0,0.0,0.0004668671754188,287.434326171875,294.1499938964844,287.54998779296875,285.9770202636719,287.98114013671875,287.54998779296875,287.2933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958600858226,5.379999556964776e-09,0.0009958547307178,-0.0131471371278166,0.0,0.0,0.0,0.0,60.0,0.1755817830562591,-0.0,-6.761703730262525e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122985839844,0.0,0.0,9.345365106128156e-05,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51220703125,0.0,0.0,9.84112048172392e-05,298.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122375488281,0.0,0.0,7.268617628142238e-05,297.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51226806640625,0.0,0.0,9.841119754128158e-05,298.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.512451171875,0.0,0.0,0.0004668204055633,287.433349609375,294.1499938964844,287.54998779296875,285.9748229980469,287.9773254394531,287.54998779296875,287.29345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957602014765,5.368316013942831e-09,0.0009957548463717,-0.0131165292114019,0.0,0.0,0.0,0.0,60.0,0.1755209416151046,-0.0,-6.760346593637223e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50994873046875,0.0,0.0,9.343292913399635e-05,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098876953125,0.0,0.0,9.838938422035426e-05,298.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5099182128906,0.0,0.0,7.267006003530696e-05,297.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50994873046875,0.0,0.0,9.838937694439664e-05,298.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101318359375,0.0,0.0,0.0004667169123422,287.43145751953125,294.1499938964844,287.54998779296875,285.96856689453125,287.9698181152344,287.54998779296875,287.2935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.013048811815679,0.0,0.0,0.0,0.0,60.0,0.1753955483436584,-0.0,-6.757345261121372e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50994873046875,0.0,0.0,9.343292913399635e-05,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098876953125,0.0,0.0,9.838938422035426e-05,298.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5099182128906,0.0,0.0,7.267006003530696e-05,297.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50994873046875,0.0,0.0,9.838937694439664e-05,298.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101318359375,0.0,0.0,0.0004667169123422,287.43145751953125,294.1499938964844,287.54998779296875,285.96856689453125,287.9698181152344,287.54998779296875,287.2935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.013048811815679,0.0,0.0,0.0,0.0,60.0,0.1753955483436584,-0.0,-6.757345261121372e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5076599121094,0.0,0.0,9.340958786197008e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075988769531,0.0,0.0,9.836480603553356e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075988769531,0.0,0.0,7.265190652105957e-05,297.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50762939453125,0.0,0.0,9.836479875957592e-05,298.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078430175781,0.0,0.0,0.0004666002932935,287.4295349121094,294.1499938964844,287.54998779296875,285.9600830078125,287.9624328613281,287.54998779296875,287.293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,0.0,60.0,0.1752649098634719,-0.0,-6.753965919870097e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5076599121094,0.0,0.0,9.340958786197008e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075988769531,0.0,0.0,9.836480603553356e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075988769531,0.0,0.0,7.265190652105957e-05,297.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50762939453125,0.0,0.0,9.836479875957592e-05,298.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078430175781,0.0,0.0,0.0004666002932935,287.4295349121094,294.1499938964844,287.54998779296875,285.9600830078125,287.9624328613281,287.54998779296875,287.293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,0.0,60.0,0.1752649098634719,-0.0,-6.753965919870097e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50537109375,0.0,0.0,9.338377276435494e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053100585937,0.0,0.0,9.833762305788696e-05,298.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053405761719,0.0,0.0,7.263183215400204e-05,297.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50537109375,0.0,0.0,9.833761578192934e-05,298.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50555419921875,0.0,0.0,0.0004664713633246,287.4276733398437,294.1499938964844,287.54998779296875,285.9495544433594,287.9551696777344,287.54998779296875,287.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,0.0,60.0,0.1751294136047363,-0.0,-6.750229886165472e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50537109375,0.0,0.0,9.338377276435494e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053100585937,0.0,0.0,9.833762305788696e-05,298.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053405761719,0.0,0.0,7.263183215400204e-05,297.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50537109375,0.0,0.0,9.833761578192934e-05,298.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50555419921875,0.0,0.0,0.0004664713633246,287.4276733398437,294.1499938964844,287.54998779296875,285.9495544433594,287.9551696777344,287.54998779296875,287.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,0.0,60.0,0.1751294136047363,-0.0,-6.750229886165472e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5031433105469,0.0,0.0,9.335556387668476e-05,297.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030517578125,0.0,0.0,9.830791532294823e-05,298.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030822753906,0.0,0.0,7.260989514179528e-05,297.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50311279296875,0.0,0.0,9.830790804699065e-05,298.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032958984375,0.0,0.0,0.0004663304716814,287.42584228515625,294.1499938964844,287.54998779296875,285.9372253417969,287.94805908203125,287.54998779296875,287.2939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,0.0,60.0,0.1749892830848693,-0.0,-6.746149239234e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5031433105469,0.0,0.0,9.335556387668476e-05,297.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030517578125,0.0,0.0,9.830791532294823e-05,298.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030822753906,0.0,0.0,7.260989514179528e-05,297.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50311279296875,0.0,0.0,9.830790804699065e-05,298.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032958984375,0.0,0.0,0.0004663304716814,287.42584228515625,294.1499938964844,287.54998779296875,285.9372253417969,287.94805908203125,287.54998779296875,287.2939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,0.0,60.0,0.1749892830848693,-0.0,-6.746149239234e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50201416015625,0.0,0.0,9.334060450783e-05,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.501953125,0.0,0.0,9.829216287471354e-05,298.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.501953125,0.0,0.0,7.259825360961258e-05,297.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5019836425781,0.0,0.0,9.829215559875593e-05,298.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021667480469,0.0,0.0,0.0004662557330448,287.4249267578125,294.1499938964844,287.54998779296875,285.93048095703125,287.9445495605469,287.54998779296875,287.2940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945544879883,5.2273363415622515e-09,0.0009945493657141,-0.0127471880987286,0.0,0.0,0.0,0.0,60.0,0.1749174892902374,-0.0,-6.743985636603611e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009155273437,0.0,0.0,9.332509216619655e-05,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008239746094,0.0,0.0,9.82758283498697e-05,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008544921875,0.0,0.0,7.258619007188827e-05,297.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008850097656,0.0,0.0,9.827582107391208e-05,298.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010681152344,0.0,0.0,0.0004661782586481,287.4240417480469,294.1499938964844,287.54998779296875,285.92333984375,287.9410705566406,287.54998779296875,287.2940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943891782313,5.207995368294861e-09,0.0009943839395418,-0.0126965176314115,0.0,0.0,0.0,0.0,60.0,0.1748446673154831,-0.0,-6.741742453186816e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986877441406,0.0,0.0,9.329248132416978e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986267089844,0.0,0.0,9.824148582993077e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986572265625,0.0,0.0,7.256082608364522e-05,297.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986877441406,0.0,0.0,9.824147855397314e-05,298.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4988708496094,0.0,0.0,0.0004660153354052,287.4222412109375,294.1499938964844,287.54998779296875,285.9080810546875,287.9342041015625,287.54998779296875,287.2942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,0.0,60.0,0.174696072936058,-0.0,-6.737028002135048e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986877441406,0.0,0.0,9.329248132416978e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986267089844,0.0,0.0,9.824148582993077e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986572265625,0.0,0.0,7.256082608364522e-05,297.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986877441406,0.0,0.0,9.824147855397314e-05,298.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4988708496094,0.0,0.0,0.0004660153354052,287.4222412109375,294.1499938964844,287.54998779296875,285.9080810546875,287.9342041015625,287.54998779296875,287.2942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,0.0,60.0,0.174696072936058,-0.0,-6.737028002135048e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965209960937,0.0,0.0,9.325788414571434e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964599609375,0.0,0.0,9.820505511015654e-05,298.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964599609375,0.0,0.0,7.253391959238797e-05,297.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964904785156,0.0,0.0,9.820504783419892e-05,298.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966735839844,0.0,0.0,0.0004658425168599,287.42047119140625,294.1499938964844,287.54998779296875,285.8916931152344,287.9274597167969,287.54998779296875,287.2943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,0.0,60.0,0.174543559551239,-0.0,-6.73202862344624e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965209960937,0.0,0.0,9.325788414571434e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964599609375,0.0,0.0,9.820505511015654e-05,298.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964599609375,0.0,0.0,7.253391959238797e-05,297.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964904785156,0.0,0.0,9.820504783419892e-05,298.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966735839844,0.0,0.0,0.0004658425168599,287.42047119140625,294.1499938964844,287.54998779296875,285.8916931152344,287.9274597167969,287.54998779296875,287.2943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,0.0,60.0,0.174543559551239,-0.0,-6.73202862344624e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4943542480469,0.0,0.0,9.32214970816858e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942932128906,0.0,0.0,9.816673991736025e-05,298.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942932128906,0.0,0.0,7.25056161172688e-05,297.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49432373046875,0.0,0.0,9.816673264140265e-05,298.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945068359375,0.0,0.0,0.0004656607634387,287.4187316894531,294.1499938964844,287.54998779296875,285.8743896484375,287.9208374023437,287.54998779296875,287.29449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,0.0,60.0,0.1743875294923782,-0.0,-6.726772738829824e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4943542480469,0.0,0.0,9.32214970816858e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942932128906,0.0,0.0,9.816673991736025e-05,298.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942932128906,0.0,0.0,7.25056161172688e-05,297.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49432373046875,0.0,0.0,9.816673264140265e-05,298.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945068359375,0.0,0.0,0.0004656607634387,287.4187316894531,294.1499938964844,287.54998779296875,285.8743896484375,287.9208374023437,287.54998779296875,287.29449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,0.0,60.0,0.1743875294923782,-0.0,-6.726772738829824e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4922180175781,0.0,0.0,9.31835238588974e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921569824219,0.0,0.0,9.81267512543127e-05,298.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921569824219,0.0,0.0,7.247608300531283e-05,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921875,0.0,0.0,9.812674397835508e-05,298.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49237060546875,0.0,0.0,0.0004654710937757,287.4170227050781,294.1499938964844,287.54998779296875,285.8564147949219,287.9143371582031,287.54998779296875,287.29461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,0.0,60.0,0.1742284148931503,-0.0,-6.721290901623433e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4922180175781,0.0,0.0,9.31835238588974e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921569824219,0.0,0.0,9.81267512543127e-05,298.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921569824219,0.0,0.0,7.247608300531283e-05,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921875,0.0,0.0,9.812674397835508e-05,298.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49237060546875,0.0,0.0,0.0004654710937757,287.4170227050781,294.1499938964844,287.54998779296875,285.8564147949219,287.9143371582031,287.54998779296875,287.29461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,0.0,60.0,0.1742284148931503,-0.0,-6.721290901623433e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911499023437,0.0,0.0,9.31640388444066e-05,297.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910888671875,0.0,0.0,9.81062330538407e-05,298.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,7.246092718560249e-05,297.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911499023437,0.0,0.0,9.810622577788308e-05,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913024902344,0.0,0.0,0.0004653737414628,287.4161682128906,294.1499938964844,287.54998779296875,285.84722900390625,287.9111328125,287.54998779296875,287.294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926720522344,5.007208425666931e-09,0.0009926670463755,-0.0121704824268817,0.0,0.0,0.0,0.0,60.0,0.1741478145122528,-0.0,-6.718478573475295e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901123046875,0.0,0.0,9.31442409637384e-05,297.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49005126953125,0.0,0.0,9.808538015931843e-05,298.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49005126953125,0.0,0.0,7.244552398333326e-05,297.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4900817871094,0.0,0.0,9.808537288336085e-05,298.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902648925781,0.0,0.0,0.0004652748466469,287.4153137207031,294.1499938964844,287.54998779296875,285.83795166015625,287.907958984375,287.54998779296875,287.29473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924608748406,4.9825210624021565e-09,0.0009924558689817,-0.0121058048680424,0.0,0.0,0.0,0.0,60.0,0.1740666329860687,-0.0,-6.715621481134805e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880065917969,0.0,0.0,9.31038593989797e-05,297.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,9.804285946302116e-05,298.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48797607421875,0.0,0.0,7.241412095027044e-05,297.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880065917969,0.0,0.0,9.804285218706354e-05,298.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881591796875,0.0,0.0,0.0004650731571018,287.4136657714844,294.1499938964844,287.54998779296875,285.8192749023437,287.9017028808594,287.54998779296875,287.2948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,0.0,60.0,0.1739027500152588,-0.0,-6.709797162329778e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880065917969,0.0,0.0,9.31038593989797e-05,297.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,9.804285946302116e-05,298.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48797607421875,0.0,0.0,7.241412095027044e-05,297.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880065917969,0.0,0.0,9.804285218706354e-05,298.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881591796875,0.0,0.0,0.0004650731571018,287.4136657714844,294.1499938964844,287.54998779296875,285.8192749023437,287.9017028808594,287.54998779296875,287.2948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,0.0,60.0,0.1739027500152588,-0.0,-6.709797162329778e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859619140625,0.0,0.0,9.306278661824764e-05,297.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48590087890625,0.0,0.0,9.799960389500484e-05,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48590087890625,0.0,0.0,7.238217222038656e-05,297.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859313964844,0.0,0.0,9.799959661904722e-05,298.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.486083984375,0.0,0.0,0.0004648679459933,287.4120178222656,294.1499938964844,287.54998779296875,285.8005676269531,287.8955383300781,287.54998779296875,287.29498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,0.0,60.0,0.173737347126007,-0.0,-6.703874788627219e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859619140625,0.0,0.0,9.306278661824764e-05,297.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48590087890625,0.0,0.0,9.799960389500484e-05,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48590087890625,0.0,0.0,7.238217222038656e-05,297.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859313964844,0.0,0.0,9.799959661904722e-05,298.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.486083984375,0.0,0.0,0.0004648679459933,287.4120178222656,294.1499938964844,287.54998779296875,285.8005676269531,287.8955383300781,287.54998779296875,287.29498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,0.0,60.0,0.173737347126007,-0.0,-6.703874788627219e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839172363281,0.0,0.0,9.302131365984678e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838562011719,0.0,0.0,9.795593359740452e-05,298.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838562011719,0.0,0.0,7.234991790028289e-05,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48388671875,0.0,0.0,9.79559263214469e-05,298.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840393066406,0.0,0.0,0.0004646607849281,287.410400390625,294.1499938964844,287.54998779296875,285.7820739746094,287.8895263671875,287.54998779296875,287.2951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,0.0,60.0,0.1735710501670837,-0.0,-6.697897703134005e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839172363281,0.0,0.0,9.302131365984678e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838562011719,0.0,0.0,9.795593359740452e-05,298.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838562011719,0.0,0.0,7.234991790028289e-05,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48388671875,0.0,0.0,9.79559263214469e-05,298.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840393066406,0.0,0.0,0.0004646607849281,287.410400390625,294.1499938964844,287.54998779296875,285.7820739746094,287.8895263671875,287.54998779296875,287.2951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,0.0,60.0,0.1735710501670837,-0.0,-6.697897703134005e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818725585937,0.0,0.0,9.297978249378502e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818115234375,0.0,0.0,9.791219781618564e-05,298.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818420410156,0.0,0.0,7.231761264847592e-05,297.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818420410156,0.0,0.0,9.791219054022804e-05,298.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820251464844,0.0,0.0,0.0004644533328246,287.4088134765625,294.1499938964844,287.54998779296875,285.7640380859375,287.8835754394531,287.54998779296875,287.2952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,0.0,60.0,0.1734044998884201,-0.0,-6.691914933298905e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818725585937,0.0,0.0,9.297978249378502e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818115234375,0.0,0.0,9.791219781618564e-05,298.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818420410156,0.0,0.0,7.231761264847592e-05,297.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818420410156,0.0,0.0,9.791219054022804e-05,298.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820251464844,0.0,0.0,0.0004644533328246,287.4088134765625,294.1499938964844,287.54998779296875,285.7640380859375,287.8835754394531,287.54998779296875,287.2952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,0.0,60.0,0.1734044998884201,-0.0,-6.691914933298905e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808654785156,0.0,0.0,9.295910422224551e-05,297.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808044433594,0.0,0.0,9.789042815100402e-05,298.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808349609375,0.0,0.0,7.230153278214857e-05,297.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808654785156,0.0,0.0,9.78904208750464e-05,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48101806640625,0.0,0.0,0.0004643500433303,287.40802001953125,294.1499938964844,287.54998779296875,285.7552490234375,287.8806457519531,287.54998779296875,287.2953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904872858896,4.751743887254633e-09,0.0009904825128614,-0.0115011846646666,0.0,0.0,0.0,0.0,60.0,0.1733213365077972,-0.0,-6.68893775923607e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798889160156,0.0,0.0,9.293860057368876e-05,297.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798278808594,0.0,0.0,9.78688258328475e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798278808594,0.0,0.0,7.228558388305828e-05,297.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798583984375,0.0,0.0,9.78688258328475e-05,298.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800109863281,0.0,0.0,0.0004642475978471,287.4072265625,294.1499938964844,287.54998779296875,285.7466735839844,287.87774658203125,287.54998779296875,287.2953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902686579152,4.726178115532775e-09,0.000990263884887,-0.0114342048764228,0.0,0.0,0.0,0.0,60.0,0.1732383817434311,-0.0,-6.685985454168987e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779052734375,0.0,0.0,9.289826994063333e-05,297.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47784423828125,0.0,0.0,9.782636334421112e-05,298.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47784423828125,0.0,0.0,7.225421722978354e-05,297.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778747558594,0.0,0.0,9.782635606825352e-05,298.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47802734375,0.0,0.0,0.0004640461702365,287.4056701660156,294.1499938964844,287.54998779296875,285.73016357421875,287.8720397949219,287.54998779296875,287.2955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,0.0,60.0,0.1730736494064331,-0.0,-6.680181741103297e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779052734375,0.0,0.0,9.289826994063333e-05,297.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47784423828125,0.0,0.0,9.782636334421112e-05,298.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47784423828125,0.0,0.0,7.225421722978354e-05,297.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778747558594,0.0,0.0,9.782635606825352e-05,298.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47802734375,0.0,0.0,0.0004640461702365,287.4056701660156,294.1499938964844,287.54998779296875,285.73016357421875,287.8720397949219,287.54998779296875,287.2955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,0.0,60.0,0.1730736494064331,-0.0,-6.680181741103297e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759216308594,0.0,0.0,9.28591107367538e-05,297.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4758605957031,0.0,0.0,9.778512321645394e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47589111328125,0.0,0.0,7.222376007121056e-05,297.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759216308594,0.0,0.0,9.778511594049633e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47607421875,0.0,0.0,0.0004638505342882,287.4041442871094,294.1499938964844,287.54998779296875,285.7148132324219,287.86639404296875,287.54998779296875,287.2956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,0.0,60.0,0.1729108393192291,-0.0,-6.67454713720872e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759216308594,0.0,0.0,9.28591107367538e-05,297.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4758605957031,0.0,0.0,9.778512321645394e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47589111328125,0.0,0.0,7.222376007121056e-05,297.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759216308594,0.0,0.0,9.778511594049633e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47607421875,0.0,0.0,0.0004638505342882,287.4041442871094,294.1499938964844,287.54998779296875,285.7148132324219,287.86639404296875,287.54998779296875,287.2956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,0.0,60.0,0.1729108393192291,-0.0,-6.67454713720872e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,9.282154496759176e-05,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47393798828125,0.0,0.0,9.774557111086324e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47393798828125,0.0,0.0,7.2194539825432e-05,297.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739685058594,0.0,0.0,9.774556383490562e-05,298.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47412109375,0.0,0.0,0.0004636629018932,287.40264892578125,294.1499938964844,287.54998779296875,285.7008056640625,287.86090087890625,287.54998779296875,287.2957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519221052527,0.0,0.0,0.0,0.0,60.0,0.1727510541677475,-0.0,-6.669145591331471e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,9.282154496759176e-05,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47393798828125,0.0,0.0,9.774557111086324e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47393798828125,0.0,0.0,7.2194539825432e-05,297.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739685058594,0.0,0.0,9.774556383490562e-05,298.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47412109375,0.0,0.0,0.0004636629018932,287.40264892578125,294.1499938964844,287.54998779296875,285.7008056640625,287.86090087890625,287.54998779296875,287.2957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519221052527,0.0,0.0,0.0,0.0,60.0,0.1727510541677475,-0.0,-6.669145591331471e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720764160156,0.0,0.0,9.278608922613785e-05,297.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720153808594,0.0,0.0,9.770823089638724e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720153808594,0.0,0.0,7.216696394607425e-05,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720458984375,0.0,0.0,9.770822362042964e-05,298.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721984863281,0.0,0.0,0.0004634858050849,287.4011535644531,294.1499938964844,287.54998779296875,285.6883850097656,287.8554382324219,287.54998779296875,287.2958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,0.0,60.0,0.1725944727659225,-0.0,-6.664048868287864e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
