time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12357840,298.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720764160156,0.0,0.0,9.278608922613785e-05,297.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720153808594,0.0,0.0,9.770823089638724e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720153808594,0.0,0.0,7.216696394607425e-05,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720458984375,0.0,0.0,9.770822362042964e-05,298.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721984863281,0.0,0.0,0.0004634858050849,287.4011535644531,294.1499938964844,287.54998779296875,285.6883850097656,287.8554382324219,287.54998779296875,287.2958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,0.0,60.0,0.1725944727659225,-0.0,-6.664048868287864e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710998535156,0.0,0.0,9.276933269575238e-05,297.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710693359375,0.0,0.0,9.769058669917284e-05,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710693359375,0.0,0.0,7.215393270598724e-05,297.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710998535156,0.0,0.0,9.769057942321524e-05,298.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47125244140625,0.0,0.0,0.0004634021024685,287.4004211425781,294.1499938964844,287.54998779296875,285.6828308105469,287.852783203125,287.54998779296875,287.29595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884641040116,4.515178009256715e-09,0.0009884595638141,-0.0108813876286149,0.0,0.0,0.0,0.0,60.0,0.1725184321403503,-0.0,-6.661640128413637e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701538085937,0.0,0.0,9.275329648517072e-05,297.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701232910156,0.0,0.0,9.767369920155032e-05,298.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701232910156,0.0,0.0,7.214146171463653e-05,297.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701538085937,0.0,0.0,9.767369192559272e-05,298.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703063964844,0.0,0.0,0.0004633220087271,287.3996887207031,294.1499938964844,287.54998779296875,285.6777648925781,287.8501281738281,287.54998779296875,287.2960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882930899038,4.495190886188993e-09,0.0009882886661216,-0.0108290202915668,0.0,0.0,0.0,0.0,60.0,0.1724436730146408,-0.0,-6.659336548864303e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682922363281,0.0,0.0,9.27234796108678e-05,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682312011719,0.0,0.0,9.764230344444512e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682312011719,0.0,0.0,7.211826596176252e-05,297.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46826171875,0.0,0.0,9.764229616848752e-05,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4684143066406,0.0,0.0,0.0004631730553228,287.3982238769531,294.1499938964844,287.54998779296875,285.669189453125,287.84490966796875,287.54998779296875,287.296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458015290254025e-09,0.0009879707358777,-0.0107316197827458,0.0,0.0,0.0,0.0,60.0,0.1722980439662933,-0.0,-6.655052686710405e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682922363281,0.0,0.0,9.27234796108678e-05,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682312011719,0.0,0.0,9.764230344444512e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682312011719,0.0,0.0,7.211826596176252e-05,297.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46826171875,0.0,0.0,9.764229616848752e-05,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4684143066406,0.0,0.0,0.0004631730553228,287.3982238769531,294.1499938964844,287.54998779296875,285.669189453125,287.84490966796875,287.54998779296875,287.296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458015290254025e-09,0.0009879707358777,-0.0107316197827458,0.0,0.0,0.0,0.0,60.0,0.1722980439662933,-0.0,-6.655052686710405e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664306640625,0.0,0.0,9.269697329727931e-05,297.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46636962890625,0.0,0.0,9.761439287103713e-05,298.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664001464844,0.0,0.0,7.209765317384154e-05,297.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664001464844,0.0,0.0,9.761438559507952e-05,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.466552734375,0.0,0.0,0.000463040661998,287.3968200683594,294.1499938964844,287.54998779296875,285.6628723144531,287.8397827148437,287.54998779296875,287.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424970612149082e-09,0.0009876881958916,-0.0106450421735644,0.0,0.0,0.0,0.0,60.0,0.1721583306789398,-0.0,-6.651245598732204e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664306640625,0.0,0.0,9.269697329727931e-05,297.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46636962890625,0.0,0.0,9.761439287103713e-05,298.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664001464844,0.0,0.0,7.209765317384154e-05,297.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664001464844,0.0,0.0,9.761438559507952e-05,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.466552734375,0.0,0.0,0.000463040661998,287.3968200683594,294.1499938964844,287.54998779296875,285.6628723144531,287.8397827148437,287.54998779296875,287.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424970612149082e-09,0.0009876881958916,-0.0106450421735644,0.0,0.0,0.0,0.0,60.0,0.1721583306789398,-0.0,-6.651245598732204e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.464599609375,0.0,0.0,9.26745487959124e-05,297.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46453857421875,0.0,0.0,9.759076783666389e-05,298.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46453857421875,0.0,0.0,7.208021270344034e-05,297.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645690917969,0.0,0.0,9.759076783666389e-05,298.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647216796875,0.0,0.0,0.0004629286122508,287.3954162597656,294.1499938964844,287.54998779296875,285.6590576171875,287.8347473144531,287.54998779296875,287.29638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970023178019355e-09,0.0009874489624053,-0.0105717647820711,0.0,0.0,0.0,0.0,60.0,0.1720262318849563,-0.0,-6.648024708511002e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.464599609375,0.0,0.0,9.26745487959124e-05,297.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46453857421875,0.0,0.0,9.759076783666389e-05,298.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46453857421875,0.0,0.0,7.208021270344034e-05,297.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645690917969,0.0,0.0,9.759076783666389e-05,298.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647216796875,0.0,0.0,0.0004629286122508,287.3954162597656,294.1499938964844,287.54998779296875,285.6590576171875,287.8347473144531,287.54998779296875,287.29638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970023178019355e-09,0.0009874489624053,-0.0105717647820711,0.0,0.0,0.0,0.0,60.0,0.1720262318849563,-0.0,-6.648024708511002e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627685546875,0.0,0.0,9.265608969144524e-05,297.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46270751953125,0.0,0.0,9.75713337538764e-05,298.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627380371094,0.0,0.0,7.206585723906755e-05,297.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627685546875,0.0,0.0,9.75713337538764e-05,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.462890625,0.0,0.0,0.0004628364404197,287.3940124511719,294.1499938964844,287.54998779296875,285.657958984375,287.82977294921875,287.54998779296875,287.2965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986950412245e-09,0.0009872521040961,-0.0105114635080099,0.0,0.0,0.0,0.0,60.0,0.1719012260437011,-0.0,-6.645375094649354e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627685546875,0.0,0.0,9.265608969144524e-05,297.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46270751953125,0.0,0.0,9.75713337538764e-05,298.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627380371094,0.0,0.0,7.206585723906755e-05,297.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627685546875,0.0,0.0,9.75713337538764e-05,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.462890625,0.0,0.0,0.0004628364404197,287.3940124511719,294.1499938964844,287.54998779296875,285.657958984375,287.82977294921875,287.54998779296875,287.2965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986950412245e-09,0.0009872521040961,-0.0105114635080099,0.0,0.0,0.0,0.0,60.0,0.1719012260437011,-0.0,-6.645375094649354e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,9.26488937693648e-05,297.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618225097656,0.0,0.0,9.75637522060424e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618225097656,0.0,0.0,7.206025475170463e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618530273437,0.0,0.0,9.75637449300848e-05,298.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620056152344,0.0,0.0,0.0004628004389815,287.3933410644531,294.1499938964844,287.54998779296875,285.65850830078125,287.82733154296875,287.54998779296875,287.29656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871796937659,4.365001693429349e-09,0.0009871752699837,-0.0104879215359687,0.0,0.0,0.0,0.0,60.0,0.1718426644802093,-0.0,-6.644340544426086e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609680175781,0.0,0.0,9.264257823815568e-05,297.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609069824219,0.0,0.0,9.755710198078305e-05,298.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609375,0.0,0.0,7.205534348031506e-05,297.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609680175781,0.0,0.0,9.755710198078305e-05,298.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610900878906,0.0,0.0,0.0004627689195331,287.3926696777344,294.1499938964844,287.54998779296875,285.6598205566406,287.8249206542969,287.54998779296875,287.296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357125771292658e-09,0.0009871079819276,-0.010467286221683,0.0,0.0,0.0,0.0,60.0,0.1717857122421264,-0.0,-6.643433891895256e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591979980469,0.0,0.0,9.26344291656278e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591369628906,0.0,0.0,9.754852362675592e-05,298.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591369628906,0.0,0.0,7.20490061212331e-05,297.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45916748046875,0.0,0.0,9.754851635079832e-05,298.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593200683594,0.0,0.0,0.0004627282032743,287.39129638671875,294.1499938964844,287.54998779296875,285.6648254394531,287.82012939453125,287.54998779296875,287.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.3469476906921045e-09,0.0009870209032669,-0.010440619662404,0.0,0.0,0.0,0.0,60.0,0.1716799437999725,-0.0,-6.642262206923989e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591979980469,0.0,0.0,9.26344291656278e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591369628906,0.0,0.0,9.754852362675592e-05,298.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591369628906,0.0,0.0,7.20490061212331e-05,297.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45916748046875,0.0,0.0,9.754851635079832e-05,298.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593200683594,0.0,0.0,0.0004627282032743,287.39129638671875,294.1499938964844,287.54998779296875,285.6648254394531,287.82012939453125,287.54998779296875,287.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.3469476906921045e-09,0.0009870209032669,-0.010440619662404,0.0,0.0,0.0,0.0,60.0,0.1716799437999725,-0.0,-6.642262206923989e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574279785156,0.0,0.0,9.263132233172656e-05,297.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573669433594,0.0,0.0,9.754525672178715e-05,298.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573974609375,0.0,0.0,7.20465905033052e-05,297.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573974609375,0.0,0.0,9.754524944582954e-05,298.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4575500488281,0.0,0.0,0.0004627127200365,287.3899841308594,294.1499938964844,287.54998779296875,285.6732788085937,287.8154296875,287.54998779296875,287.296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343060133749077e-09,0.0009869876084849,-0.0104304337874054,0.0,0.0,0.0,0.0,60.0,0.1715836226940155,-0.0,-6.641814565000459e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574279785156,0.0,0.0,9.263132233172656e-05,297.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573669433594,0.0,0.0,9.754525672178715e-05,298.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573974609375,0.0,0.0,7.20465905033052e-05,297.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573974609375,0.0,0.0,9.754524944582954e-05,298.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4575500488281,0.0,0.0,0.0004627127200365,287.3899841308594,294.1499938964844,287.54998779296875,285.6732788085937,287.8154296875,287.54998779296875,287.296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343060133749077e-09,0.0009869876084849,-0.0104304337874054,0.0,0.0,0.0,0.0,60.0,0.1715836226940155,-0.0,-6.641814565000459e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556884765625,0.0,0.0,9.26312932278961e-05,297.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45562744140625,0.0,0.0,9.754522034199908e-05,298.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45562744140625,0.0,0.0,7.204656867543235e-05,297.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556579589844,0.0,0.0,9.754522034199908e-05,298.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.455810546875,0.0,0.0,0.0004627125454135,287.388671875,294.1499938964844,287.54998779296875,285.6834716796875,287.810791015625,287.54998779296875,287.2970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302763938903,0.0,0.0,0.0,0.0,60.0,0.1714959740638733,-0.0,-6.641807459573101e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556884765625,0.0,0.0,9.26312932278961e-05,297.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45562744140625,0.0,0.0,9.754522034199908e-05,298.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45562744140625,0.0,0.0,7.204656867543235e-05,297.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556579589844,0.0,0.0,9.754522034199908e-05,298.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.455810546875,0.0,0.0,0.0004627125454135,287.388671875,294.1499938964844,287.54998779296875,285.6834716796875,287.810791015625,287.54998779296875,287.2970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302763938903,0.0,0.0,0.0,0.0,60.0,0.1714959740638733,-0.0,-6.641807459573101e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539489746094,0.0,0.0,9.263131505576894e-05,297.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45391845703125,0.0,0.0,9.754524944582954e-05,298.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45391845703125,0.0,0.0,7.204658322734758e-05,297.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539489746094,0.0,0.0,9.754524216987193e-05,298.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540710449219,0.0,0.0,0.0004627126618288,287.38739013671875,294.1499938964844,287.54998779296875,285.69366455078125,287.8062744140625,287.54998779296875,287.2971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,0.0,60.0,0.1714117377996444,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539489746094,0.0,0.0,9.263131505576894e-05,297.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45391845703125,0.0,0.0,9.754524944582954e-05,298.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45391845703125,0.0,0.0,7.204658322734758e-05,297.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539489746094,0.0,0.0,9.754524216987193e-05,298.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540710449219,0.0,0.0,0.0004627126618288,287.38739013671875,294.1499938964844,287.54998779296875,285.69366455078125,287.8062744140625,287.54998779296875,287.2971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,0.0,60.0,0.1714117377996444,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530944824219,0.0,0.0,9.263132233172656e-05,297.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530639648437,0.0,0.0,9.754525672178715e-05,298.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530639648437,0.0,0.0,7.20465905033052e-05,297.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530944824219,0.0,0.0,9.754524944582954e-05,298.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0004627127200365,287.3867492675781,294.1499938964844,287.54998779296875,285.6987609863281,287.8040466308594,287.54998779296875,287.2972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1713699996471405,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,9.263133688364178e-05,297.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45220947265625,0.0,0.0,9.754526399774476e-05,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45220947265625,0.0,0.0,7.204659777926281e-05,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,9.754525672178715e-05,298.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523620605469,0.0,0.0,0.0004627127491403,287.3861083984375,294.1499938964844,287.54998779296875,285.703857421875,287.80181884765625,287.54998779296875,287.2972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1713283360004425,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505615234375,0.0,0.0,9.2631351435557e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45050048828125,0.0,0.0,9.75452858256176e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505310058594,0.0,0.0,7.204661233117804e-05,297.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505310058594,0.0,0.0,9.754527854966e-05,298.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45068359375,0.0,0.0,0.0004627128364518,287.3848571777344,294.1499938964844,287.54998779296875,285.71405029296875,287.79742431640625,287.54998779296875,287.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1712451577186584,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505615234375,0.0,0.0,9.2631351435557e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45050048828125,0.0,0.0,9.75452858256176e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505310058594,0.0,0.0,7.204661233117804e-05,297.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505310058594,0.0,0.0,9.754527854966e-05,298.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45068359375,0.0,0.0,0.0004627128364518,287.3848571777344,294.1499938964844,287.54998779296875,285.71405029296875,287.79742431640625,287.54998779296875,287.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1712451577186584,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496154785156,0.0,0.0,9.263135871151462e-05,297.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495544433594,0.0,0.0,9.754529310157524e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495849609375,0.0,0.0,7.204661960713565e-05,297.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495849609375,0.0,0.0,9.75452858256176e-05,298.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497375488281,0.0,0.0,0.0004627128946594,287.3841552734375,294.1499938964844,287.54998779296875,285.7197570800781,287.7950134277344,287.54998779296875,287.2974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1711986362934112,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488830566406,0.0,0.0,9.263136598747224e-05,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488220214844,0.0,0.0,9.754530037753284e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488525390625,0.0,0.0,7.204662688309327e-05,297.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488525390625,0.0,0.0,9.754529310157524e-05,298.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490051269531,0.0,0.0,0.0004627129237633,287.38360595703125,294.1499938964844,287.54998779296875,285.7242431640625,287.7931213378906,287.54998779296875,287.2975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1711620986461639,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,298.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472351074219,0.0,0.0,9.263138781534508e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,9.754531492944808e-05,298.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,7.20466414350085e-05,297.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472045898437,0.0,0.0,9.754531492944808e-05,298.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44732666015625,0.0,0.0,0.0004627130110748,287.38238525390625,294.1499938964844,287.54998779296875,285.73443603515625,287.78887939453125,287.54998779296875,287.2976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1710791140794754,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472351074219,0.0,0.0,9.263138781534508e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,9.754531492944808e-05,298.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,7.20466414350085e-05,297.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472045898437,0.0,0.0,9.754531492944808e-05,298.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44732666015625,0.0,0.0,0.0004627130110748,287.38238525390625,294.1499938964844,287.54998779296875,285.73443603515625,287.78887939453125,287.54998779296875,287.2976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1710791140794754,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,298.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455871582031,0.0,0.0,9.263140236726032e-05,297.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.445556640625,0.0,0.0,9.754533675732092e-05,298.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.445556640625,0.0,0.0,7.204664871096611e-05,297.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.445556640625,0.0,0.0,9.75453294813633e-05,298.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457092285156,0.0,0.0,0.0004627130983863,287.3811950683594,294.1499938964844,287.54998779296875,285.74462890625,287.78472900390625,287.54998779296875,287.2977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.170996218919754,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,298.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455871582031,0.0,0.0,9.263140236726032e-05,297.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.445556640625,0.0,0.0,9.754533675732092e-05,298.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.445556640625,0.0,0.0,7.204664871096611e-05,297.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.445556640625,0.0,0.0,9.75453294813633e-05,298.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457092285156,0.0,0.0,0.0004627130983863,287.3811950683594,294.1499938964844,287.54998779296875,285.74462890625,287.78472900390625,287.54998779296875,287.2977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.170996218919754,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447631835937,0.0,0.0,9.263140964321792e-05,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447326660156,0.0,0.0,9.754534403327852e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447326660156,0.0,0.0,7.204665598692372e-05,297.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447631835937,0.0,0.0,9.754533675732092e-05,298.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44488525390625,0.0,0.0,0.0004627131274901,287.380615234375,294.1499938964844,287.54998779296875,285.7497253417969,287.7826843261719,287.54998779296875,287.2978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1709547936916351,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,297.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439697265625,0.0,0.0,9.263141691917554e-05,297.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439392089844,0.0,0.0,9.754535130923614e-05,298.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439392089844,0.0,0.0,7.204666326288134e-05,297.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439392089844,0.0,0.0,9.754534403327852e-05,298.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.444091796875,0.0,0.0,0.0004627131565939,287.3800048828125,294.1499938964844,287.54998779296875,285.7547912597656,287.7806701660156,287.54998779296875,287.2978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1709133982658386,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423828125,0.0,0.0,9.263143147109076e-05,297.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423217773437,0.0,0.0,9.754536586115135e-05,298.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423217773437,0.0,0.0,7.204667781479657e-05,297.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423522949219,0.0,0.0,9.754536586115135e-05,298.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424743652344,0.0,0.0,0.0004627132439054,287.3788452148437,294.1499938964844,287.54998779296875,285.7649841308594,287.7766418457031,287.54998779296875,287.2980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.170830637216568,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423828125,0.0,0.0,9.263143147109076e-05,297.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423217773437,0.0,0.0,9.754536586115135e-05,298.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423217773437,0.0,0.0,7.204667781479657e-05,297.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423522949219,0.0,0.0,9.754536586115135e-05,298.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424743652344,0.0,0.0,0.0004627132439054,287.3788452148437,294.1499938964844,287.54998779296875,285.7649841308594,287.7766418457031,287.54998779296875,287.2980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.170830637216568,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407958984375,0.0,0.0,9.26314532989636e-05,297.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44073486328125,0.0,0.0,9.75453876890242e-05,298.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407653808594,0.0,0.0,7.204668509075418e-05,297.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407653808594,0.0,0.0,9.75453804130666e-05,298.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408874511719,0.0,0.0,0.0004627133312169,287.377685546875,294.1499938964844,287.54998779296875,285.775146484375,287.7727355957031,287.54998779296875,287.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1707479655742645,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407958984375,0.0,0.0,9.26314532989636e-05,297.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44073486328125,0.0,0.0,9.75453876890242e-05,298.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407653808594,0.0,0.0,7.204668509075418e-05,297.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407653808594,0.0,0.0,9.75453804130666e-05,298.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408874511719,0.0,0.0,0.0004627133312169,287.377685546875,294.1499938964844,287.54998779296875,285.775146484375,287.7727355957031,287.54998779296875,287.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1707479655742645,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.439208984375,0.0,0.0,9.263146785087883e-05,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391784667969,0.0,0.0,9.754540224093944e-05,298.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391784667969,0.0,0.0,7.204669964266941e-05,297.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.439208984375,0.0,0.0,9.754539496498182e-05,298.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393310546875,0.0,0.0,0.0004627134185284,287.3765563964844,294.1499938964844,287.54998779296875,285.7853088378906,287.76885986328125,287.54998779296875,287.2982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1706653535366058,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.439208984375,0.0,0.0,9.263146785087883e-05,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391784667969,0.0,0.0,9.754540224093944e-05,298.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391784667969,0.0,0.0,7.204669964266941e-05,297.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.439208984375,0.0,0.0,9.754539496498182e-05,298.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393310546875,0.0,0.0,0.0004627134185284,287.3765563964844,294.1499938964844,287.54998779296875,285.7853088378906,287.76885986328125,287.54998779296875,287.2982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1706653535366058,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
