time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12360180,297.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43768310546875,0.0,0.0,9.263148240279406e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376220703125,0.0,0.0,9.754541679285468e-05,298.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376220703125,0.0,0.0,7.204671419458464e-05,297.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376525878906,0.0,0.0,9.754541679285468e-05,298.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377746582031,0.0,0.0,0.000462713476736,287.3754577636719,294.1499938964844,287.54998779296875,285.79547119140625,287.7650756835937,287.54998779296875,287.2983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1705827862024307,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43768310546875,0.0,0.0,9.263148240279406e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376220703125,0.0,0.0,9.754541679285468e-05,298.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376220703125,0.0,0.0,7.204671419458464e-05,297.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376525878906,0.0,0.0,9.754541679285468e-05,298.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377746582031,0.0,0.0,0.000462713476736,287.3754577636719,294.1499938964844,287.54998779296875,285.79547119140625,287.7650756835937,287.54998779296875,287.2983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1705827862024307,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368896484375,0.0,0.0,9.263148967875168e-05,297.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368591308594,0.0,0.0,9.754542406881228e-05,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368591308594,0.0,0.0,7.204672147054225e-05,297.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368896484375,0.0,0.0,9.754542406881228e-05,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43701171875,0.0,0.0,0.0004627135058399,287.3749084472656,294.1499938964844,287.54998779296875,285.8005676269531,287.76318359375,287.54998779296875,287.2984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1705415397882461,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361267089844,0.0,0.0,9.263149695470928e-05,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43609619140625,0.0,0.0,9.75454313447699e-05,298.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43609619140625,0.0,0.0,7.204672147054225e-05,297.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361267089844,0.0,0.0,9.75454313447699e-05,298.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4362487792969,0.0,0.0,0.0004627135640475,287.3743591308594,294.1499938964844,287.54998779296875,285.8056335449219,287.7613525390625,287.54998779296875,287.2984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1705003082752227,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43463134765625,0.0,0.0,9.263151150662452e-05,297.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345703125,0.0,0.0,9.754545317264274e-05,298.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,7.204673602245748e-05,297.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,9.754544589668512e-05,298.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347229003906,0.0,0.0,0.0004627136222552,287.3732604980469,294.1499938964844,287.54998779296875,285.8157958984375,287.7576599121094,287.54998779296875,287.29864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1704178750514984,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43463134765625,0.0,0.0,9.263151150662452e-05,297.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345703125,0.0,0.0,9.754545317264274e-05,298.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,7.204673602245748e-05,297.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,9.754544589668512e-05,298.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347229003906,0.0,0.0,0.0004627136222552,287.3732604980469,294.1499938964844,287.54998779296875,285.8157958984375,287.7576599121094,287.54998779296875,287.29864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1704178750514984,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,9.263151878258212e-05,297.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336242675781,0.0,0.0,9.754546044860037e-05,298.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336242675781,0.0,0.0,7.20467432984151e-05,297.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,9.754545317264274e-05,298.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,0.0004627136804629,287.3725891113281,294.1499938964844,287.54998779296875,285.8222961425781,287.75537109375,287.54998779296875,287.2987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1703651547431945,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43310546875,0.0,0.0,9.263152605853976e-05,297.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330749511719,0.0,0.0,9.754546772455797e-05,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330749511719,0.0,0.0,7.204675057437271e-05,297.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43310546875,0.0,0.0,9.754546044860037e-05,298.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332275390625,0.0,0.0,0.0004627137095667,287.3721923828125,294.1499938964844,287.54998779296875,285.8259582519531,287.7540588378906,287.54998779296875,287.2987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1703355014324188,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,9.263154061045498e-05,297.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,9.75454822764732e-05,298.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316101074219,0.0,0.0,7.204675785033032e-05,297.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316101074219,0.0,0.0,9.754547500051558e-05,298.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317321777344,0.0,0.0,0.0004627137677744,287.37115478515625,294.1499938964844,287.54998779296875,285.83612060546875,287.75054931640625,287.54998779296875,287.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.170253187417984,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,9.263154061045498e-05,297.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,9.75454822764732e-05,298.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316101074219,0.0,0.0,7.204675785033032e-05,297.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316101074219,0.0,0.0,9.754547500051558e-05,298.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317321777344,0.0,0.0,0.0004627137677744,287.37115478515625,294.1499938964844,287.54998779296875,285.83612060546875,287.75054931640625,287.54998779296875,287.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.170253187417984,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43017578125,0.0,0.0,9.26315551623702e-05,297.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301147460937,0.0,0.0,9.754549682838842e-05,297.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301452636719,0.0,0.0,7.204677240224555e-05,297.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301452636719,0.0,0.0,9.75454895524308e-05,298.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,0.0004627138550858,287.3701171875,294.1499938964844,287.54998779296875,285.84625244140625,287.7470703125,287.54998779296875,287.29901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1701709181070327,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43017578125,0.0,0.0,9.26315551623702e-05,297.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301147460937,0.0,0.0,9.754549682838842e-05,297.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301452636719,0.0,0.0,7.204677240224555e-05,297.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301452636719,0.0,0.0,9.75454895524308e-05,298.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,0.0004627138550858,287.3701171875,294.1499938964844,287.54998779296875,285.84625244140625,287.7470703125,287.54998779296875,287.29901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1701709181070327,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,9.263156243832782e-05,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294128417969,0.0,0.0,9.754550410434604e-05,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294128417969,0.0,0.0,7.204677240224555e-05,297.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294128417969,0.0,0.0,9.754549682838842e-05,298.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,0.0004627138841897,287.3695983886719,294.1499938964844,287.54998779296875,285.851318359375,287.745361328125,287.54998779296875,287.299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1701298058032989,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,9.263156971428543e-05,297.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286804199219,0.0,0.0,9.754551138030364e-05,297.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286804199219,0.0,0.0,7.204677967820317e-05,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,9.754550410434604e-05,298.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288024902344,0.0,0.0,0.0004627139132935,287.3690795898437,294.1499938964844,287.54998779296875,285.8564147949219,287.74365234375,287.54998779296875,287.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1700887233018875,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,9.263158426620066e-05,297.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,9.754552593221888e-05,297.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,7.20467942301184e-05,297.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,9.754552593221888e-05,298.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,0.000462714000605,287.3680725097656,294.1499938964844,287.54998779296875,285.8665466308594,287.74029541015625,287.54998779296875,287.2992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1700065582990646,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,9.263158426620066e-05,297.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,9.754552593221888e-05,297.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,7.20467942301184e-05,297.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,9.754552593221888e-05,298.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,0.000462714000605,287.3680725097656,294.1499938964844,287.54998779296875,285.8665466308594,287.74029541015625,287.54998779296875,287.2992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1700065582990646,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42584228515625,0.0,0.0,9.263159881811588e-05,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,9.754554048413412e-05,297.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,7.204680150607601e-05,297.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42584228515625,0.0,0.0,9.754554048413412e-05,298.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,0.0004627140588127,287.3670654296875,294.1499938964844,287.54998779296875,285.8766784667969,287.73699951171875,287.54998779296875,287.29937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1699244529008865,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42584228515625,0.0,0.0,9.263159881811588e-05,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,9.754554048413412e-05,297.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,7.204680150607601e-05,297.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42584228515625,0.0,0.0,9.754554048413412e-05,298.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,0.0004627140588127,287.3670654296875,294.1499938964844,287.54998779296875,285.8766784667969,287.73699951171875,287.54998779296875,287.29937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1699244529008865,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244384765625,0.0,0.0,9.263161337003112e-05,297.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244079589844,0.0,0.0,9.754555503604934e-05,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244079589844,0.0,0.0,7.204681605799124e-05,297.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244384765625,0.0,0.0,9.754555503604934e-05,298.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,0.0004627141170203,287.3660888671875,294.1499938964844,287.54998779296875,285.8868103027344,287.7337646484375,287.54998779296875,287.29949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1698424071073532,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244384765625,0.0,0.0,9.263161337003112e-05,297.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244079589844,0.0,0.0,9.754555503604934e-05,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244079589844,0.0,0.0,7.204681605799124e-05,297.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244384765625,0.0,0.0,9.754555503604934e-05,298.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,0.0004627141170203,287.3660888671875,294.1499938964844,287.54998779296875,285.8868103027344,287.7337646484375,287.54998779296875,287.29949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1698424071073532,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230651855469,0.0,0.0,9.263162792194636e-05,297.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42303466796875,0.0,0.0,9.754556958796456e-05,297.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42303466796875,0.0,0.0,7.204682333394885e-05,297.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42303466796875,0.0,0.0,9.754556958796456e-05,298.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42315673828125,0.0,0.0,0.0004627142043318,287.3651428222656,294.1499938964844,287.54998779296875,285.8969421386719,287.7305603027344,287.54998779296875,287.29962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1697604060173034,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230651855469,0.0,0.0,9.263162792194636e-05,297.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42303466796875,0.0,0.0,9.754556958796456e-05,297.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42303466796875,0.0,0.0,7.204682333394885e-05,297.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42303466796875,0.0,0.0,9.754556958796456e-05,298.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42315673828125,0.0,0.0,0.0004627142043318,287.3651428222656,294.1499938964844,287.54998779296875,285.8969421386719,287.7305603027344,287.54998779296875,287.29962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1697604060173034,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42236328125,0.0,0.0,9.263163519790396e-05,297.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223327636719,0.0,0.0,9.754557686392218e-05,297.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223327636719,0.0,0.0,7.204683060990646e-05,297.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42236328125,0.0,0.0,9.754556958796456e-05,298.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224548339844,0.0,0.0,0.0004627142334356,287.3646545410156,294.1499938964844,287.54998779296875,285.9020080566406,287.72900390625,287.54998779296875,287.2996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1697194278240203,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42169189453125,0.0,0.0,9.263164247386158e-05,297.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,9.75455841398798e-05,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,7.204683788586408e-05,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,9.754557686392218e-05,298.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,0.0004627142625395,287.3641967773437,294.1499938964844,287.54998779296875,285.9070739746094,287.7274475097656,287.54998779296875,287.2997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1696784496307373,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,9.26316497498192e-05,297.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,9.754559869179502e-05,297.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,7.204684516182169e-05,297.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,9.75455914158374e-05,298.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0004627143207471,287.3632507324219,294.1499938964844,287.54998779296875,285.91717529296875,287.724365234375,287.54998779296875,287.29986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1695965528488159,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,9.26316497498192e-05,297.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,9.754559869179502e-05,297.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,7.204684516182169e-05,297.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,9.75455914158374e-05,298.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0004627143207471,287.3632507324219,294.1499938964844,287.54998779296875,285.91717529296875,287.724365234375,287.54998779296875,287.29986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1695965528488159,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,9.263166430173442e-05,297.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193115234375,0.0,0.0,9.754560596775264e-05,297.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193115234375,0.0,0.0,7.204685243777931e-05,297.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,9.754560596775264e-05,298.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,0.0004627143789548,287.3625793457031,294.1499938964844,287.54998779296875,285.9244689941406,287.7221984863281,287.54998779296875,287.2999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1695376187562942,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,9.263166430173442e-05,297.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189453125,0.0,0.0,9.754561324371024e-05,297.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189453125,0.0,0.0,7.204685243777931e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,9.754560596775264e-05,298.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,0.0004627144080586,287.3623352050781,294.1499938964844,287.54998779296875,285.92730712890625,287.7213439941406,287.54998779296875,287.29998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1695147007703781,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176330566406,0.0,0.0,9.263167885364965e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176025390625,0.0,0.0,9.754562779562548e-05,297.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176025390625,0.0,0.0,7.204686698969454e-05,297.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176330566406,0.0,0.0,9.754562051966786e-05,298.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,0.0004627144662663,287.3614196777344,294.1499938964844,287.54998779296875,285.9374084472656,287.7183837890625,287.54998779296875,287.30010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1694328784942627,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176330566406,0.0,0.0,9.263167885364965e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176025390625,0.0,0.0,9.754562779562548e-05,297.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176025390625,0.0,0.0,7.204686698969454e-05,297.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176330566406,0.0,0.0,9.754562051966786e-05,298.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,0.0004627144662663,287.3614196777344,294.1499938964844,287.54998779296875,285.9374084472656,287.7183837890625,287.54998779296875,287.30010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1694328784942627,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,9.263169340556487e-05,297.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,9.75456423475407e-05,297.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,7.204687426565215e-05,297.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,9.754563507158308e-05,298.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0004627145244739,287.3605041503906,294.1499938964844,287.54998779296875,285.9475402832031,287.7154541015625,287.54998779296875,287.3002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.169351115822792,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,9.263169340556487e-05,297.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,9.75456423475407e-05,297.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,7.204687426565215e-05,297.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,9.754563507158308e-05,298.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0004627145244739,287.3605041503906,294.1499938964844,287.54998779296875,285.9475402832031,287.7154541015625,287.54998779296875,287.3002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.169351115822792,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,9.263170068152248e-05,297.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,9.75456423475407e-05,297.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,7.204688154160976e-05,297.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,9.75456423475407e-05,298.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.415771484375,0.0,0.0,0.0004627145535778,287.3600769042969,294.1499938964844,287.54998779296875,285.9525756835937,287.7140197753906,287.54998779296875,287.30029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1693102568387985,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150390625,0.0,0.0,9.26317079574801e-05,297.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150085449219,0.0,0.0,9.754564962349832e-05,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150085449219,0.0,0.0,7.204688881756738e-05,297.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150085449219,0.0,0.0,9.754564962349832e-05,298.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151306152344,0.0,0.0,0.0004627145826816,287.3596496582031,294.1499938964844,287.54998779296875,285.9576416015625,287.7126159667969,287.54998779296875,287.30035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1692694127559662,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41375732421875,0.0,0.0,9.263168612960726e-05,297.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136962890625,0.0,0.0,9.754563507158308e-05,297.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137268066406,0.0,0.0,7.204687426565215e-05,297.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137268066406,0.0,0.0,9.754562779562548e-05,298.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.413818359375,0.0,0.0,0.0004627144953701,287.3587646484375,294.1499938964844,287.54998779296875,285.9677429199219,287.70977783203125,287.54998779296875,287.30047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342967763193428e-09,0.0009869869099929,-0.010430191643536,0.0,0.0,0.0,0.0,60.0,0.1691791862249374,-0.0,-6.641803906859425e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41375732421875,0.0,0.0,9.263168612960726e-05,297.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136962890625,0.0,0.0,9.754563507158308e-05,297.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137268066406,0.0,0.0,7.204687426565215e-05,297.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137268066406,0.0,0.0,9.754562779562548e-05,298.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.413818359375,0.0,0.0,0.0004627144953701,287.3587646484375,294.1499938964844,287.54998779296875,285.9677429199219,287.70977783203125,287.54998779296875,287.30047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342967763193428e-09,0.0009869869099929,-0.010430191643536,0.0,0.0,0.0,0.0,60.0,0.1691791862249374,-0.0,-6.641803906859425e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124755859375,0.0,0.0,9.263148240279406e-05,297.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124450683594,0.0,0.0,9.754541679285468e-05,297.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124450683594,0.0,0.0,7.204671419458464e-05,297.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124450683594,0.0,0.0,9.754541679285468e-05,298.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125671386719,0.0,0.0,0.000462713476736,287.35791015625,294.1499938964844,287.54998779296875,285.97784423828125,287.7070007324219,287.54998779296875,287.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869888890534,4.342700865578308e-09,0.0009869845816865,-0.0104294931516051,0.0,0.0,0.0,0.0,60.0,0.1690505445003509,-0.0,-6.641773353521786e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124755859375,0.0,0.0,9.263148240279406e-05,297.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124450683594,0.0,0.0,9.754541679285468e-05,297.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124450683594,0.0,0.0,7.204671419458464e-05,297.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124450683594,0.0,0.0,9.754541679285468e-05,298.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125671386719,0.0,0.0,0.000462713476736,287.35791015625,294.1499938964844,287.54998779296875,285.97784423828125,287.7070007324219,287.54998779296875,287.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869888890534,4.342700865578308e-09,0.0009869845816865,-0.0104294931516051,0.0,0.0,0.0,0.0,60.0,0.1690505445003509,-0.0,-6.641773353521786e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,9.262854291591792e-05,297.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111633300781,0.0,0.0,9.754232451086864e-05,297.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111633300781,0.0,0.0,7.204442954389378e-05,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,9.754232451086864e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112854003906,0.0,0.0,0.0004626988084055,287.3570556640625,294.1499938964844,287.5483703613281,285.98638916015625,287.7042541503906,287.5498352050781,287.3007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869574569165,4.339023806920751e-09,0.0009869531495496,-0.0104198586195707,0.0,0.0,0.0,0.0,60.0,0.1684231609106063,-0.0,-6.641349870051273e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
