time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12362520,297.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,9.262854291591792e-05,297.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111633300781,0.0,0.0,9.754232451086864e-05,297.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111633300781,0.0,0.0,7.204442954389378e-05,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,9.754232451086864e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112854003906,0.0,0.0,0.0004626988084055,287.3570556640625,294.1499938964844,287.5483703613281,285.98638916015625,287.7042541503906,287.5498352050781,287.3007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869574569165,4.339023806920751e-09,0.0009869531495496,-0.0104198586195707,0.0,0.0,0.0,0.0,60.0,0.1684231609106063,-0.0,-6.641349870051273e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,9.261938248528168e-05,297.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.409912109375,0.0,0.0,9.753267659107225e-05,297.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.409912109375,0.0,0.0,7.203729910543188e-05,297.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,9.753266931511462e-05,298.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100341796875,0.0,0.0,0.0004626530280802,287.3562316894531,294.1499938964844,287.54364013671875,285.9919738769531,287.70147705078125,287.5491943359375,287.30084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868596680462,4.3275916183915805e-09,0.0009868553606793,-0.0103899054229259,0.0,0.0,0.0,0.0,60.0,0.1662704199552536,-0.0,-6.640033944904644e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,9.261938248528168e-05,297.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.409912109375,0.0,0.0,9.753267659107225e-05,297.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.409912109375,0.0,0.0,7.203729910543188e-05,297.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,9.753266931511462e-05,298.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100341796875,0.0,0.0,0.0004626530280802,287.3562316894531,294.1499938964844,287.54364013671875,285.9919738769531,287.70147705078125,287.5491943359375,287.30084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868596680462,4.3275916183915805e-09,0.0009868553606793,-0.0103899054229259,0.0,0.0,0.0,0.0,60.0,0.1662704199552536,-0.0,-6.640033944904644e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,9.261289960704744e-05,297.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,9.752584446687251e-05,297.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,7.203225686680526e-05,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,9.752584446687251e-05,298.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.409423828125,0.0,0.0,0.0004626206355169,287.3558044433594,294.1499938964844,287.5401611328125,285.99371337890625,287.7000732421875,287.54852294921875,287.3009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867906337603,4.319504309791e-09,0.0009867863263934,-0.0103687159717082,0.0,0.0,0.0,0.0,60.0,0.164384439587593,-0.0,-6.639103844463534e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,9.260491060558708e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40869140625,0.0,0.0,9.751743345987052e-05,297.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40869140625,0.0,0.0,7.202604319900274e-05,297.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40869140625,0.0,0.0,9.75174261839129e-05,298.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088134765625,0.0,0.0,0.0004625807341653,287.3554077148437,294.1499938964844,287.5360107421875,285.9947814941406,287.6986389160156,287.5475769042969,287.30096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867054177448,4.309543388814063e-09,0.0009867011103779,-0.0103426184505224,0.0,0.0,0.0,0.0,60.0,0.1620247364044189,-0.0,-6.637957028488017e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075012207031,0.0,0.0,9.258527279598638e-05,297.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,9.7496755188331e-05,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,7.201077096397057e-05,297.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,9.7496755188331e-05,298.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075622558594,0.0,0.0,0.0004624826542567,287.3545837402344,294.1499938964844,287.52569580078125,285.9950561523437,287.6957092285156,287.5448913574219,287.30108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.285065635656338e-09,0.0009864917956292,-0.0102784847840666,0.0,0.0,0.0,0.0,60.0,0.1560121029615402,-0.0,-6.6351411476262e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075012207031,0.0,0.0,9.258527279598638e-05,297.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,9.7496755188331e-05,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,7.201077096397057e-05,297.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,9.7496755188331e-05,298.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075622558594,0.0,0.0,0.0004624826542567,287.3545837402344,294.1499938964844,287.52569580078125,285.9950561523437,287.6957092285156,287.5448913574219,287.30108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.285065635656338e-09,0.0009864917956292,-0.0102784847840666,0.0,0.0,0.0,0.0,60.0,0.1560121029615402,-0.0,-6.6351411476262e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065246582031,0.0,0.0,9.25665590330027e-05,297.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.406494140625,0.0,0.0,9.74770446191542e-05,297.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.406494140625,0.0,0.0,7.199621177278459e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065246582031,0.0,0.0,9.74770446191542e-05,298.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0004623891727533,287.3539428710937,294.1499938964844,287.51568603515625,285.9935913085937,287.6932373046875,287.5417175292969,287.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862965671345,4.261737185373704e-09,0.0009862923761829,-0.0102173639461398,0.0,0.0,0.0,0.0,60.0,0.1498720049858093,-0.0,-6.632457427713234e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062805175781,0.0,0.0,9.25614294828847e-05,297.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40625,0.0,0.0,9.747165313456208e-05,297.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40625,0.0,0.0,7.199223182396963e-05,297.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062805175781,0.0,0.0,9.747164585860446e-05,298.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063720703125,0.0,0.0,0.0004623635613825,287.3537902832031,294.1499938964844,287.5129699707031,285.99298095703125,287.6925964355469,287.54083251953125,287.3012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862419683486,4.2553502943576405e-09,0.0009862376609817,-0.0102006290107965,0.0,0.0,0.0,0.0,60.0,0.1482096314430236,-0.0,-6.631722726524458e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40509033203125,0.0,0.0,9.253363532479852e-05,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4050598144531,0.0,0.0,9.74423746811226e-05,297.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4050598144531,0.0,0.0,7.197060767794028e-05,297.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40509033203125,0.0,0.0,9.74423746811226e-05,298.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051818847656,0.0,0.0,0.0004622247070074,287.3529968261719,294.1499938964844,287.4979858398437,285.9888000488281,287.6893005371094,287.5352783203125,287.30133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859456913545,4.220700677848299e-09,0.0009859413839876,-0.0101098446175456,0.0,0.0,0.0,0.0,60.0,0.1387760490179062,-0.0,-6.627738002862317e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40509033203125,0.0,0.0,9.253363532479852e-05,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4050598144531,0.0,0.0,9.74423746811226e-05,297.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4050598144531,0.0,0.0,7.197060767794028e-05,297.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40509033203125,0.0,0.0,9.74423746811226e-05,298.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051818847656,0.0,0.0,0.0004622247070074,287.3529968261719,294.1499938964844,287.4979858398437,285.9888000488281,287.6893005371094,287.5352783203125,287.30133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859456913545,4.220700677848299e-09,0.0009859413839876,-0.0101098446175456,0.0,0.0,0.0,0.0,60.0,0.1387760490179062,-0.0,-6.627738002862317e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039001464844,0.0,0.0,9.250295261153953e-05,297.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40386962890625,0.0,0.0,9.741006942931564e-05,297.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40386962890625,0.0,0.0,7.194674253696576e-05,297.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039001464844,0.0,0.0,9.7410062153358e-05,298.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0004620714171323,287.35223388671875,294.1499938964844,287.4810485839844,285.982666015625,287.685791015625,287.5282592773437,287.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18246015598811e-09,0.0009856143733486,-0.0100096520036458,0.0,0.0,0.0,0.0,60.0,0.1279512643814087,-0.0,-6.623341874956169e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039001464844,0.0,0.0,9.250295261153953e-05,297.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40386962890625,0.0,0.0,9.741006942931564e-05,297.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40386962890625,0.0,0.0,7.194674253696576e-05,297.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039001464844,0.0,0.0,9.7410062153358e-05,298.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0004620714171323,287.35223388671875,294.1499938964844,287.4810485839844,285.982666015625,287.685791015625,287.5282592773437,287.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18246015598811e-09,0.0009856143733486,-0.0100096520036458,0.0,0.0,0.0,0.0,60.0,0.1279512643814087,-0.0,-6.623341874956169e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033203125,0.0,0.0,9.248664719052611e-05,297.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032897949219,0.0,0.0,9.739290544530375e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032897949219,0.0,0.0,7.193406781880185e-05,297.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033203125,0.0,0.0,9.739289816934615e-05,298.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034118652344,0.0,0.0,0.0004619900137186,287.3518371582031,294.1499938964844,287.47186279296875,285.9789733886719,287.6839294433594,287.5240783691406,287.301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098544487264,4.162144850994309e-09,0.0009854406816884,-0.0099564231932163,0.0,0.0,0.0,0.0,60.0,0.1220042034983635,-0.0,-6.62100703152646e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027404785156,0.0,0.0,9.246983972843736e-05,297.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027099609375,0.0,0.0,9.737520304042846e-05,297.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027099609375,0.0,0.0,7.192099292296916e-05,297.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027404785156,0.0,0.0,9.737520304042846e-05,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028015136719,0.0,0.0,0.0004619060491677,287.3514709472656,294.1499938964844,287.4623107910156,285.974853515625,287.6820068359375,287.5195617675781,287.30157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852657094597,4.141198495233311e-09,0.0009852616349235,-0.0099015422165393,0.0,0.0,0.0,0.0,60.0,0.1157745867967605,-0.0,-6.618600423280442e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015808105469,0.0,0.0,9.243513341061772e-05,297.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40155029296875,0.0,0.0,9.733865590533242e-05,297.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40155029296875,0.0,0.0,7.189399912022054e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015808105469,0.0,0.0,9.73386486293748e-05,298.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40167236328125,0.0,0.0,0.0004617326776497,287.3507080078125,294.1499938964844,287.4419860839844,285.96551513671875,287.6779479980469,287.5094299316406,287.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,0.0,60.0,0.102529227733612,-0.0,-6.613630887386536e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015808105469,0.0,0.0,9.243513341061772e-05,297.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40155029296875,0.0,0.0,9.733865590533242e-05,297.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40155029296875,0.0,0.0,7.189399912022054e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015808105469,0.0,0.0,9.73386486293748e-05,298.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40167236328125,0.0,0.0,0.0004617326776497,287.3507080078125,294.1499938964844,287.4419860839844,285.96551513671875,287.6779479980469,287.5094299316406,287.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,0.0,60.0,0.102529227733612,-0.0,-6.613630887386536e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40045166015625,0.0,0.0,9.239965584129096e-05,297.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004211425781,0.0,0.0,9.730129386298358e-05,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004211425781,0.0,0.0,7.186640141298994e-05,297.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004211425781,0.0,0.0,9.730129386298358e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005126953125,0.0,0.0,0.000461555464426,287.3499755859375,294.1499938964844,287.4203796386719,285.95489501953125,287.673583984375,287.4978332519531,287.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,0.0,60.0,0.0882960259914398,-0.0,-6.608553348996793e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40045166015625,0.0,0.0,9.239965584129096e-05,297.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004211425781,0.0,0.0,9.730129386298358e-05,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004211425781,0.0,0.0,7.186640141298994e-05,297.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004211425781,0.0,0.0,9.730129386298358e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005126953125,0.0,0.0,0.000461555464426,287.3499755859375,294.1499938964844,287.4203796386719,285.95489501953125,287.673583984375,287.4978332519531,287.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,0.0,60.0,0.0882960259914398,-0.0,-6.608553348996793e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993225097656,0.0,0.0,9.236422192770988e-05,297.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992919921875,0.0,0.0,9.726398275233804e-05,297.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992919921875,0.0,0.0,7.183884736150503e-05,297.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992919921875,0.0,0.0,9.726397547638044e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,0.0004613784549292,287.3492431640625,294.1499938964844,287.39764404296875,285.94317626953125,287.6688842773437,287.48486328125,287.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,0.0,60.0,0.0732417181134224,-0.0,-6.60348433711988e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993225097656,0.0,0.0,9.236422192770988e-05,297.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992919921875,0.0,0.0,9.726398275233804e-05,297.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992919921875,0.0,0.0,7.183884736150503e-05,297.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992919921875,0.0,0.0,9.726397547638044e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,0.0004613784549292,287.3492431640625,294.1499938964844,287.39764404296875,285.94317626953125,287.6688842773437,287.48486328125,287.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,0.0,60.0,0.0732417181134224,-0.0,-6.60348433711988e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.398193359375,0.0,0.0,9.232963930116966e-05,297.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981628417969,0.0,0.0,9.722755930852144e-05,297.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.398193359375,0.0,0.0,7.18119481462054e-05,297.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.398193359375,0.0,0.0,9.722755930852144e-05,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982849121094,0.0,0.0,0.0004612056945916,287.3485412597656,294.1499938964844,287.3739929199219,285.9306335449219,287.66387939453125,287.4706115722656,287.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,0.0,60.0,0.0575193613767623,-0.0,-6.59853895967899e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.398193359375,0.0,0.0,9.232963930116966e-05,297.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981628417969,0.0,0.0,9.722755930852144e-05,297.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.398193359375,0.0,0.0,7.18119481462054e-05,297.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.398193359375,0.0,0.0,9.722755930852144e-05,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982849121094,0.0,0.0,0.0004612056945916,287.3485412597656,294.1499938964844,287.3739929199219,285.9306335449219,287.66387939453125,287.4706115722656,287.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,0.0,60.0,0.0575193613767623,-0.0,-6.59853895967899e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39764404296875,0.0,0.0,9.231286821886896e-05,297.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,9.720990055939184e-05,297.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,7.179890235420316e-05,297.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39764404296875,0.0,0.0,9.720990055939184e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977355957031,0.0,0.0,0.0004611219337675,287.3481750488281,294.1499938964844,287.3619079589844,285.924072265625,287.6612548828125,287.4630126953125,287.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835925884544,3.945565207885693e-09,0.0009835886303335,-0.0093889636918902,0.0,0.0,0.0,0.0,60.0,0.0494513660669326,-0.0,-6.5961408779458e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970947265625,0.0,0.0,9.229663555743171e-05,297.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970642089844,0.0,0.0,9.719280933495612e-05,297.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970642089844,0.0,0.0,7.178627856774256e-05,297.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970947265625,0.0,0.0,9.71928020589985e-05,298.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,0.0004610408504959,287.34783935546875,294.1499938964844,287.3497009277344,285.9173889160156,287.6585693359375,287.4551696777344,287.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834195952862,3.925335612109393e-09,0.0009834156371653,-0.0093359583988785,0.0,0.0,0.0,0.0,60.0,0.0412735231220722,-0.0,-6.593820955913543e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960266113281,0.0,0.0,9.226611291524024e-05,297.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39599609375,0.0,0.0,9.716067143017426e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39599609375,0.0,0.0,7.176253711804748e-05,297.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39599609375,0.0,0.0,9.716066415421663e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,0.0004608884046319,287.3471374511719,294.1499938964844,287.324951171875,285.9037170410156,287.6528625488281,287.43865966796875,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887300259464155e-09,0.0009830903727561,-0.0092363003641366,0.0,0.0,0.0,0.0,60.0,0.0246651489287614,-0.0,-6.58945964460145e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960266113281,0.0,0.0,9.226611291524024e-05,297.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39599609375,0.0,0.0,9.716067143017426e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39599609375,0.0,0.0,7.176253711804748e-05,297.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39599609375,0.0,0.0,9.716066415421663e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,0.0004608884046319,287.3471374511719,294.1499938964844,287.324951171875,285.9037170410156,287.6528625488281,287.43865966796875,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887300259464155e-09,0.0009830903727561,-0.0092363003641366,0.0,0.0,0.0,0.0,60.0,0.0246651489287614,-0.0,-6.58945964460145e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,9.224151290254667e-05,297.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3950500488281,0.0,0.0,9.713476174511015e-05,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3950500488281,0.0,0.0,7.174340134952217e-05,297.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3950500488281,0.0,0.0,9.713475446915254e-05,298.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951416015625,0.0,0.0,0.0004607654991559,287.3465270996094,294.1499938964844,287.3030090332031,285.8915100097656,287.6476135253906,287.4233703613281,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828320471569,3.856635455434798e-09,0.0009828282054513,-0.0091559551656246,0.0,0.0,0.0,0.0,60.0,0.0098666930571198,-0.0,-6.585944589687642e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949279785156,0.0,0.0,9.223836968885736e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,9.71314511843957e-05,297.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949279785156,0.0,0.0,7.174095662776381e-05,297.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949279785156,0.0,0.0,9.713144390843809e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39501953125,0.0,0.0,0.0004607497830875,287.346435546875,294.1499938964844,287.29998779296875,285.88983154296875,287.6468811035156,287.4212646484375,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827985195443,3.8527185886039206e-09,0.0009827946778386,-0.0091456919908523,0.0,0.0,0.0,0.0,60.0,0.0078418608754873,-0.0,-6.585495526678642e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938903808594,0.0,0.0,9.2214293545112e-05,297.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39385986328125,0.0,0.0,9.710609447211029e-05,297.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39385986328125,0.0,0.0,7.17222283128649e-05,297.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39385986328125,0.0,0.0,9.710609447211029e-05,298.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939514160156,0.0,0.0,0.00046062952606,287.34576416015625,294.1499938964844,287.2750244140625,285.8759155273437,287.6405639648437,287.4029846191406,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825419401749,3.822707927980673e-09,0.0009825380984693,-0.0090670604258775,0.0,0.0,0.0,0.0,60.0,-0.009054603986442,-0.0,-6.582056499837563e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938903808594,0.0,0.0,9.2214293545112e-05,297.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39385986328125,0.0,0.0,9.710609447211029e-05,297.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39385986328125,0.0,0.0,7.17222283128649e-05,297.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39385986328125,0.0,0.0,9.710609447211029e-05,298.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939514160156,0.0,0.0,0.00046062952606,287.34576416015625,294.1499938964844,287.2750244140625,285.8759155273437,287.6405639648437,287.4029846191406,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825419401749,3.822707927980673e-09,0.0009825380984693,-0.0090670604258775,0.0,0.0,0.0,0.0,60.0,-0.009054603986442,-0.0,-6.582056499837563e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,9.219390631187709e-05,297.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,9.708463039714844e-05,297.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,7.17063740012236e-05,297.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,9.708463039714844e-05,298.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39288330078125,0.0,0.0,0.0004605276917573,287.3451232910156,294.1499938964844,287.25030517578125,285.8621826171875,287.6339111328125,287.3840026855469,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.797301584285151e-09,0.0009823207510635,-0.0090004922822117,0.0,0.0,0.0,0.0,60.0,-0.025884935632348,-0.0,-6.579145406249154e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,9.219390631187709e-05,297.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,9.708463039714844e-05,297.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,7.17063740012236e-05,297.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,9.708463039714844e-05,298.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39288330078125,0.0,0.0,0.0004605276917573,287.3451232910156,294.1499938964844,287.25030517578125,285.8621826171875,287.6339111328125,287.3840026855469,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.797301584285151e-09,0.0009823207510635,-0.0090004922822117,0.0,0.0,0.0,0.0,60.0,-0.025884935632348,-0.0,-6.579145406249154e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923034667969,0.0,0.0,9.218526975018904e-05,297.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39227294921875,0.0,0.0,9.707552817417307e-05,297.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39227294921875,0.0,0.0,7.16996582923457e-05,297.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923034667969,0.0,0.0,9.707552817417307e-05,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923645019531,0.0,0.0,0.0004604845307767,287.34478759765625,294.1499938964844,287.2380676269531,285.85546875,287.6304626464844,287.3742980957031,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822325082495,3.7865279800541884e-09,0.0009822286665439,-0.0089722629636526,0.0,0.0,0.0,0.0,60.0,-0.034219741821289,-0.0,-6.57791119351714e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39178466796875,0.0,0.0,9.217771730618551e-05,297.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917541503906,0.0,0.0,9.70675828284584e-05,297.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917541503906,0.0,0.0,7.169377931859344e-05,297.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39178466796875,0.0,0.0,9.706757555250078e-05,298.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.391845703125,0.0,0.0,0.0004604468122124,287.3444519042969,294.1499938964844,287.2260131835937,285.848876953125,287.626953125,287.36444091796875,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821519488468,3.777115953340626e-09,0.0009821482235565,-0.0089476024731993,0.0,0.0,0.0,0.0,60.0,-0.0424788333475589,-0.0,-6.57683330018699e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,9.216598118655384e-05,297.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,9.70552209764719e-05,297.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,7.168465526774526e-05,297.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,9.70552209764719e-05,298.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908386230469,0.0,0.0,0.0004603881970979,287.34381103515625,294.1499938964844,287.2023620605469,285.836181640625,287.61968994140625,287.34442138671875,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624863225005364e-09,0.0009820230770856,-0.0089092701673507,0.0,0.0,0.0,0.0,60.0,-0.0586653128266334,-0.0,-6.575157840416068e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,9.216598118655384e-05,297.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,9.70552209764719e-05,297.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,7.168465526774526e-05,297.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,9.70552209764719e-05,298.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908386230469,0.0,0.0,0.0004603881970979,287.34381103515625,294.1499938964844,287.2023620605469,285.836181640625,287.61968994140625,287.34442138671875,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624863225005364e-09,0.0009820230770856,-0.0089092701673507,0.0,0.0,0.0,0.0,60.0,-0.0586653128266334,-0.0,-6.575157840416068e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,9.215805039275438e-05,297.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38970947265625,0.0,0.0,9.704686817713082e-05,297.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38970947265625,0.0,0.0,7.167848525568843e-05,297.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,9.704686817713082e-05,298.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,0.0004603485576808,287.3432006835937,294.1499938964844,287.1796264648437,285.8243103027344,287.6121826171875,287.3240661621094,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,0.0,60.0,-0.0743867233395576,-0.0,-6.574023814209795e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,9.215805039275438e-05,297.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38970947265625,0.0,0.0,9.704686817713082e-05,297.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38970947265625,0.0,0.0,7.167848525568843e-05,297.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,9.704686817713082e-05,298.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,0.0004603485576808,287.3432006835937,294.1499938964844,287.1796264648437,285.8243103027344,287.6121826171875,287.3240661621094,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,0.0,60.0,-0.0743867233395576,-0.0,-6.574023814209795e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
