time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12364860,297.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38873291015625,0.0,0.0,9.215419413521886e-05,297.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887023925781,0.0,0.0,9.70428081927821e-05,297.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38873291015625,0.0,0.0,7.167548756115139e-05,297.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38873291015625,0.0,0.0,9.70428081927821e-05,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887939453125,0.0,0.0,0.0004603293200489,287.3425598144531,294.1499938964844,287.1579895019531,285.8134765625,287.6044006347656,287.3035888671875,287.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,0.0,60.0,-0.089436799287796,-0.0,-6.573473143589581e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38873291015625,0.0,0.0,9.215419413521886e-05,297.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887023925781,0.0,0.0,9.70428081927821e-05,297.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38873291015625,0.0,0.0,7.167548756115139e-05,297.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38873291015625,0.0,0.0,9.70428081927821e-05,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887939453125,0.0,0.0,0.0004603293200489,287.3425598144531,294.1499938964844,287.1579895019531,285.8134765625,287.6044006347656,287.3035888671875,287.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,0.0,60.0,-0.089436799287796,-0.0,-6.573473143589581e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38775634765625,0.0,0.0,9.215387399308383e-05,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877258300781,0.0,0.0,9.704247349873184e-05,297.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877258300781,0.0,0.0,7.16752401785925e-05,297.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877258300781,0.0,0.0,9.704247349873184e-05,298.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,0.0004603277193382,287.3419494628906,294.1499938964844,287.1376953125,285.8039245605469,287.596435546875,287.2830810546875,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,0.0,60.0,-0.1036614626646041,-0.0,-6.573426247769022e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38775634765625,0.0,0.0,9.215387399308383e-05,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877258300781,0.0,0.0,9.704247349873184e-05,297.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877258300781,0.0,0.0,7.16752401785925e-05,297.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877258300781,0.0,0.0,9.704247349873184e-05,298.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,0.0004603277193382,287.3419494628906,294.1499938964844,287.1376953125,285.8039245605469,287.596435546875,287.2830810546875,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,0.0,60.0,-0.1036614626646041,-0.0,-6.573426247769022e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,9.21548780752346e-05,297.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,9.704352851258592e-05,297.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,7.167601870605722e-05,297.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,9.704352851258592e-05,298.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,0.000460332725197,287.3416442871094,294.1499938964844,287.12811279296875,285.7996826171875,287.59234619140625,287.2728576660156,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819081751629,3.74861075513877e-09,0.0009819043334573,-0.0088729141280055,0.0,0.0,0.0,0.0,60.0,-0.1104073524475097,-0.0,-6.573568356316174e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38677978515625,0.0,0.0,9.215664613293484e-05,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3867492675781,0.0,0.0,9.704539115773514e-05,297.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3867492675781,0.0,0.0,7.16773938620463e-05,297.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3867492675781,0.0,0.0,9.704539115773514e-05,298.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868408203125,0.0,0.0,0.0004603415727615,287.34136962890625,294.1499938964844,287.11895751953125,285.7958374023437,287.5882263183594,287.2627258300781,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819269180297,3.750805444013849e-09,0.0009819231927394,-0.0088786650449037,0.0,0.0,0.0,0.0,60.0,-0.1168971806764602,-0.0,-6.573819888444632e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38580322265625,0.0,0.0,9.21620667213574e-05,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857727050781,0.0,0.0,9.705109550850466e-05,297.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857727050781,0.0,0.0,7.168160664150491e-05,297.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38580322265625,0.0,0.0,9.705109550850466e-05,298.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858642578125,0.0,0.0,0.00046036861022,287.3407592773437,294.1499938964844,287.1019897460937,285.7894592285156,287.57989501953125,287.24267578125,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,0.0,60.0,-0.1290398836135864,-0.0,-6.574591537855667e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38580322265625,0.0,0.0,9.21620667213574e-05,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857727050781,0.0,0.0,9.705109550850466e-05,297.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857727050781,0.0,0.0,7.168160664150491e-05,297.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38580322265625,0.0,0.0,9.705109550850466e-05,298.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858642578125,0.0,0.0,0.00046036861022,287.3407592773437,294.1499938964844,287.1019897460937,285.7894592285156,287.57989501953125,287.24267578125,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,0.0,60.0,-0.1290398836135864,-0.0,-6.574591537855667e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848876953125,0.0,0.0,9.216889156959952e-05,297.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848571777344,0.0,0.0,9.705828415462749e-05,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848571777344,0.0,0.0,7.168691809056327e-05,297.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848571777344,0.0,0.0,9.705828415462749e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38494873046875,0.0,0.0,0.0004604027490131,287.3402099609375,294.1499938964844,287.08758544921875,285.7850952148437,287.57177734375,287.22393798828125,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820571867749,3.766041700714595e-09,0.0009820533450692,-0.0089185861870646,0.0,0.0,0.0,0.0,60.0,-0.1395237743854522,-0.0,-6.57556498140366e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38482666015625,0.0,0.0,9.216921171173452e-05,297.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38482666015625,0.0,0.0,9.705862612463534e-05,297.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38482666015625,0.0,0.0,7.168716547312215e-05,297.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38482666015625,0.0,0.0,9.705861884867772e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849182128906,0.0,0.0,0.00046040432062,287.3401794433594,294.1499938964844,287.0870361328125,285.78497314453125,287.5714416503906,287.22314453125,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820605628192,3.766439160557411e-09,0.0009820568375289,-0.0089196283370256,0.0,0.0,0.0,0.0,60.0,-0.1399391889572143,-0.0,-6.575610456138747e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838806152344,0.0,0.0,9.217759361490609e-05,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838806152344,0.0,0.0,9.706745186122134e-05,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838806152344,0.0,0.0,7.169368473114446e-05,297.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838806152344,0.0,0.0,9.706744458526372e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839416503906,0.0,0.0,0.000460446201032,287.339599609375,294.1499938964844,287.0743103027344,285.7825927734375,287.5628967285156,287.2043762207031,287.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,0.0,60.0,-0.1493855267763137,-0.0,-6.57680487847756e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838806152344,0.0,0.0,9.217759361490609e-05,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838806152344,0.0,0.0,9.706745186122134e-05,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838806152344,0.0,0.0,7.169368473114446e-05,297.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838806152344,0.0,0.0,9.706744458526372e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839416503906,0.0,0.0,0.000460446201032,287.339599609375,294.1499938964844,287.0743103027344,285.7825927734375,287.5628967285156,287.2043762207031,287.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,0.0,60.0,-0.1493855267763137,-0.0,-6.57680487847756e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829650878906,0.0,0.0,9.218639752361923e-05,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829345703125,0.0,0.0,9.70767214312218e-05,297.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829345703125,0.0,0.0,7.17005314072594e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829345703125,0.0,0.0,9.70767141552642e-05,298.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,0.0004604901769198,287.33905029296875,294.1499938964844,287.0639953613281,285.7825622558594,287.5542907714844,287.1864929199219,287.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,0.0,60.0,-0.1572895795106887,-0.0,-6.578059696948912e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829650878906,0.0,0.0,9.218639752361923e-05,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829345703125,0.0,0.0,9.70767214312218e-05,297.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829345703125,0.0,0.0,7.17005314072594e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829345703125,0.0,0.0,9.70767141552642e-05,298.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,0.0004604901769198,287.33905029296875,294.1499938964844,287.0639953613281,285.7825622558594,287.5542907714844,287.1864929199219,287.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,0.0,60.0,-0.1572895795106887,-0.0,-6.578059696948912e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,9.219074854627252e-05,297.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,9.708130528451876e-05,297.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,7.170392200350761e-05,297.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,9.708129800856112e-05,298.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825378417969,0.0,0.0,0.0004605119174811,287.3387451171875,294.1499938964844,287.0598449707031,285.78350830078125,287.54998779296875,287.1780090332031,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822897845879,3.793243941174751e-09,0.0009822860592976,-0.0089898603036999,0.0,0.0,0.0,0.0,60.0,-0.1605716496706009,-0.0,-6.578680711299968e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38201904296875,0.0,0.0,9.21949467738159e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819885253906,0.0,0.0,9.708572179079056e-05,297.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38201904296875,0.0,0.0,7.170718163251877e-05,297.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38201904296875,0.0,0.0,9.708572179079056e-05,298.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.382080078125,0.0,0.0,0.0004605328722391,287.3384704589844,294.1499938964844,287.0563659667969,285.7850952148437,287.5456848144531,287.1698303222656,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823344880715,3.7984668743717975e-09,0.0009823306463658,-0.0090035451576113,0.0,0.0,0.0,0.0,60.0,-0.1634243130683899,-0.0,-6.579278988283478e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.381103515625,0.0,0.0,9.220250649377704e-05,297.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810729980469,0.0,0.0,9.709368168842047e-05,297.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.381103515625,0.0,0.0,7.171306060627103e-05,297.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.381103515625,0.0,0.0,9.709368168842047e-05,298.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,0.0004605706199072,287.3379211425781,294.1499938964844,287.0516357421875,285.7903747558594,287.5371398925781,287.1544494628906,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,0.0,60.0,-0.1677932888269424,-0.0,-6.580356881613626e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.381103515625,0.0,0.0,9.220250649377704e-05,297.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810729980469,0.0,0.0,9.709368168842047e-05,297.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.381103515625,0.0,0.0,7.171306060627103e-05,297.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.381103515625,0.0,0.0,9.709368168842047e-05,298.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,0.0004605706199072,287.3379211425781,294.1499938964844,287.0516357421875,285.7903747558594,287.5371398925781,287.1544494628906,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,0.0,60.0,-0.1677932888269424,-0.0,-6.580356881613626e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802185058594,0.0,0.0,9.220851643476637e-05,297.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38018798828125,0.0,0.0,9.71000117715448e-05,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38018798828125,0.0,0.0,7.171773904701695e-05,297.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38018798828125,0.0,0.0,9.71000117715448e-05,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,0.000460600684164,287.33740234375,294.1499938964844,287.04998779296875,285.79864501953125,287.5286865234375,287.14068603515625,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,0.0,60.0,-0.1700892895460128,-0.0,-6.581213796152954e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802185058594,0.0,0.0,9.220851643476637e-05,297.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38018798828125,0.0,0.0,9.71000117715448e-05,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38018798828125,0.0,0.0,7.171773904701695e-05,297.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38018798828125,0.0,0.0,9.71000117715448e-05,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,0.000460600684164,287.33740234375,294.1499938964844,287.04998779296875,285.79864501953125,287.5286865234375,287.14068603515625,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,0.0,60.0,-0.1700892895460128,-0.0,-6.581213796152954e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793029785156,0.0,0.0,9.222343942383304e-05,297.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792724609375,0.0,0.0,9.711572783999144e-05,297.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793029785156,0.0,0.0,7.172934419941157e-05,297.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793029785156,0.0,0.0,9.711572783999144e-05,298.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793640136719,0.0,0.0,0.0004606752190738,287.3368530273437,294.1499938964844,287.0516357421875,285.81005859375,287.5203857421875,287.1287536621094,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964855626225,0.0,0.0,0.0,0.0,60.0,-0.1702477782964706,-0.0,-6.583343292732027e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793029785156,0.0,0.0,9.222343942383304e-05,297.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792724609375,0.0,0.0,9.711572783999144e-05,297.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793029785156,0.0,0.0,7.172934419941157e-05,297.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793029785156,0.0,0.0,9.711572783999144e-05,298.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793640136719,0.0,0.0,0.0004606752190738,287.3368530273437,294.1499938964844,287.0516357421875,285.81005859375,287.5203857421875,287.1287536621094,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964855626225,0.0,0.0,0.0,0.0,60.0,-0.1702477782964706,-0.0,-6.583343292732027e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37841796875,0.0,0.0,9.225497342413291e-05,297.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783874511719,0.0,0.0,9.714892803458496e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37841796875,0.0,0.0,7.175387145252898e-05,297.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37841796875,0.0,0.0,9.714892803458496e-05,298.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37847900390625,0.0,0.0,0.0004608326999004,287.3363342285156,294.1499938964844,287.0563659667969,285.8244323730469,287.5122985839844,287.118896484375,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.8732084206571934e-09,0.0009829697664827,-0.0091993790119886,0.0,0.0,0.0,0.0,60.0,-0.1681811213493347,-0.0,-6.587843870420329e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37841796875,0.0,0.0,9.225497342413291e-05,297.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783874511719,0.0,0.0,9.714892803458496e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37841796875,0.0,0.0,7.175387145252898e-05,297.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37841796875,0.0,0.0,9.714892803458496e-05,298.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37847900390625,0.0,0.0,0.0004608326999004,287.3363342285156,294.1499938964844,287.0563659667969,285.8244323730469,287.5122985839844,287.118896484375,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.8732084206571934e-09,0.0009829697664827,-0.0091993790119886,0.0,0.0,0.0,0.0,60.0,-0.1681811213493347,-0.0,-6.587843870420329e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37799072265625,0.0,0.0,9.227672853739932e-05,297.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779602050781,0.0,0.0,9.717184730106963e-05,297.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779602050781,0.0,0.0,7.177079532993957e-05,297.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37799072265625,0.0,0.0,9.717184002511205e-05,298.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780517578125,0.0,0.0,0.0004609414027072,287.3360900878906,294.1499938964844,287.0598449707031,285.83270263671875,287.5083312988281,287.1147155761719,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983205391094,3.9003120733127625e-09,0.0009832014329731,-0.0092703942209482,0.0,0.0,0.0,0.0,60.0,-0.16643026471138,-0.0,-6.590951073803808e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,9.230266005033629e-05,297.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,9.719914669403806e-05,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,7.179095700848848e-05,297.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,9.719914669403806e-05,298.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,0.0004610709147527,287.3358154296875,294.1499938964844,287.0639953613281,285.84161376953125,287.50445556640625,287.111083984375,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834815282374,3.932612013812786e-09,0.0009834775701165,-0.0093550244346261,0.0,0.0,0.0,0.0,60.0,-0.1642002463340759,-0.0,-6.594655133085325e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,9.236527694156392e-05,297.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37664794921875,0.0,0.0,9.72650886978954e-05,297.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37664794921875,0.0,0.0,7.183966226875782e-05,297.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,9.72650886978954e-05,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3767395019531,0.0,0.0,0.0004613837227225,287.3353271484375,294.1499938964844,287.0743103027344,285.8613586425781,287.49688720703125,287.1053771972656,287.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594059675931,0.0,0.0,0.0,0.0,60.0,-0.1584273874759674,-0.0,-6.60360512938496e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,9.236527694156392e-05,297.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37664794921875,0.0,0.0,9.72650886978954e-05,297.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37664794921875,0.0,0.0,7.183966226875782e-05,297.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,9.72650886978954e-05,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3767395019531,0.0,0.0,0.0004613837227225,287.3353271484375,294.1499938964844,287.0743103027344,285.8613586425781,287.49688720703125,287.1053771972656,287.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594059675931,0.0,0.0,0.0,0.0,60.0,-0.1584273874759674,-0.0,-6.60360512938496e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758239746094,0.0,0.0,9.244095417670906e-05,297.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37579345703125,0.0,0.0,9.734478226164356e-05,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37579345703125,0.0,0.0,7.189852476585656e-05,297.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758239746094,0.0,0.0,9.734478226164356e-05,298.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758850097656,0.0,0.0,0.0004617617523763,287.3348083496094,294.1499938964844,287.0870361328125,285.8834533691406,287.4896545410156,287.1019897460937,287.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.1048910937036e-09,0.0009849508060142,-0.0098064141348004,0.0,0.0,0.0,0.0,60.0,-0.1508591175079345,-0.0,-6.614429537421529e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758239746094,0.0,0.0,9.244095417670906e-05,297.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37579345703125,0.0,0.0,9.734478226164356e-05,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37579345703125,0.0,0.0,7.189852476585656e-05,297.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758239746094,0.0,0.0,9.734478226164356e-05,298.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758850097656,0.0,0.0,0.0004617617523763,287.3348083496094,294.1499938964844,287.0870361328125,285.8834533691406,287.4896545410156,287.1019897460937,287.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.1048910937036e-09,0.0009849508060142,-0.0098064141348004,0.0,0.0,0.0,0.0,60.0,-0.1508591175079345,-0.0,-6.614429537421529e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749694824219,0.0,0.0,9.252830204786731e-05,297.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749389648437,0.0,0.0,9.743676491780208e-05,297.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749694824219,0.0,0.0,7.19664603821002e-05,297.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749694824219,0.0,0.0,9.743676491780208e-05,298.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,0.0004621980770025,287.3343200683594,294.1499938964844,287.1019897460937,285.9076843261719,287.4827880859375,287.10107421875,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858855046331,4.21370804915e-09,0.0009858811972662,-0.0100915236398577,0.0,0.0,0.0,0.0,60.0,-0.1416947096586227,-0.0,-6.626934379028171e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749694824219,0.0,0.0,9.252830204786731e-05,297.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749389648437,0.0,0.0,9.743676491780208e-05,297.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749694824219,0.0,0.0,7.19664603821002e-05,297.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749694824219,0.0,0.0,9.743676491780208e-05,298.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,0.0004621980770025,287.3343200683594,294.1499938964844,287.1019897460937,285.9076843261719,287.4827880859375,287.10107421875,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858855046331,4.21370804915e-09,0.0009858811972662,-0.0100915236398577,0.0,0.0,0.0,0.0,60.0,-0.1416947096586227,-0.0,-6.626934379028171e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741455078125,0.0,0.0,9.262507956009358e-05,297.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741149902344,0.0,0.0,9.753867198014632e-05,297.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741149902344,0.0,0.0,7.204173016361892e-05,297.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741149902344,0.0,0.0,9.753867198014632e-05,298.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,0.0004626814916264,287.3338317871094,294.1499938964844,287.11895751953125,285.9338684082031,287.4762878417969,287.10272216796875,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.334267611483256e-09,0.0009869121713563,-0.0104073975235223,0.0,0.0,0.0,0.0,60.0,-0.1310850083827972,-0.0,-6.640802752144738e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741455078125,0.0,0.0,9.262507956009358e-05,297.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741149902344,0.0,0.0,9.753867198014632e-05,297.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741149902344,0.0,0.0,7.204173016361892e-05,297.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741149902344,0.0,0.0,9.753867198014632e-05,298.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,0.0004626814916264,287.3338317871094,294.1499938964844,287.11895751953125,285.9338684082031,287.4762878417969,287.10272216796875,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.334267611483256e-09,0.0009869121713563,-0.0104073975235223,0.0,0.0,0.0,0.0,60.0,-0.1310850083827972,-0.0,-6.640802752144738e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37371826171875,0.0,0.0,9.267634595744312e-05,297.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736877441406,0.0,0.0,9.759265958564356e-05,297.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736877441406,0.0,0.0,7.208160241134465e-05,297.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37371826171875,0.0,0.0,9.759265230968596e-05,298.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.373779296875,0.0,0.0,0.0004629375471267,287.3335876464844,294.1499938964844,287.12811279296875,285.9476318359375,287.4732360839844,287.1046142578125,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874625829979,4.398131636662583e-09,0.000987458275631,-0.0105747235938906,0.0,0.0,0.0,0.0,60.0,-0.125241607427597,-0.0,-6.648154737831646e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.373291015625,0.0,0.0,9.272924216929825e-05,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.373291015625,0.0,0.0,9.764836431713776e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.373291015625,0.0,0.0,7.212274795165285e-05,297.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.373291015625,0.0,0.0,9.764835704118012e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37335205078125,0.0,0.0,0.0004632018099073,287.3333435058594,294.1499938964844,287.1376953125,285.9617614746094,287.47027587890625,287.107177734375,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880262659862,4.4640318108690735e-09,0.0009880217257887,-0.0107473842799663,0.0,0.0,0.0,0.0,60.0,-0.1191035136580467,-0.0,-6.655746176420507e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724975585937,0.0,0.0,9.283811232307926e-05,297.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724670410156,0.0,0.0,9.776300430530682e-05,297.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724670410156,0.0,0.0,7.220741827040911e-05,297.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724670410156,0.0,0.0,9.776300430530682e-05,298.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,0.0004637456149794,287.3328857421875,294.1499938964844,287.1579895019531,285.9911804199219,287.4646911621094,287.1141662597656,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996566555572835e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,0.0,60.0,-0.1060490608215332,-0.0,-6.671382379863644e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724975585937,0.0,0.0,9.283811232307926e-05,297.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724670410156,0.0,0.0,9.776300430530682e-05,297.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724670410156,0.0,0.0,7.220741827040911e-05,297.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724670410156,0.0,0.0,9.776300430530682e-05,298.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,0.0004637456149794,287.3328857421875,294.1499938964844,287.1579895019531,285.9911804199219,287.4646911621094,287.1141662597656,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996566555572835e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,0.0,60.0,-0.1060490608215332,-0.0,-6.671382379863644e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716735839844,0.0,0.0,9.294853953178972e-05,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37164306640625,0.0,0.0,9.787929593585432e-05,297.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37164306640625,0.0,0.0,7.229331095004454e-05,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716735839844,0.0,0.0,9.78792886598967e-05,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717346191406,0.0,0.0,0.000464297219878,287.3324279785156,294.1499938964844,287.1796264648437,286.0218811035156,287.4595642089844,287.1237487792969,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230163698314e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,0.0,60.0,-0.0919389575719833,-0.0,-6.687261588922412e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
