time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12367200,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716735839844,0.0,0.0,9.294853953178972e-05,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37164306640625,0.0,0.0,9.787929593585432e-05,297.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37164306640625,0.0,0.0,7.229331095004454e-05,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716735839844,0.0,0.0,9.78792886598967e-05,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717346191406,0.0,0.0,0.000464297219878,287.3324279785156,294.1499938964844,287.1796264648437,286.0218811035156,287.4595642089844,287.1237487792969,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230163698314e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,0.0,60.0,-0.0919389575719833,-0.0,-6.687261588922412e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708801269531,0.0,0.0,9.305706771556288e-05,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,9.79935794021003e-05,297.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,7.23777266102843e-05,297.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,9.79935794021003e-05,298.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37091064453125,0.0,0.0,0.0004648393660318,287.3319702148437,294.1499938964844,287.2023620605469,286.0536499023437,287.4549255371094,287.1357727050781,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436232261634e-09,0.0009915140690281,-0.0118173919618129,0.0,0.0,0.0,0.0,60.0,-0.0769750401377677,-0.0,-6.702886423681775e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708801269531,0.0,0.0,9.305706771556288e-05,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,9.79935794021003e-05,297.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,7.23777266102843e-05,297.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,9.79935794021003e-05,298.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37091064453125,0.0,0.0,0.0004648393660318,287.3319702148437,294.1499938964844,287.2023620605469,286.0536499023437,287.4549255371094,287.1357727050781,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436232261634e-09,0.0009915140690281,-0.0118173919618129,0.0,0.0,0.0,0.0,60.0,-0.0769750401377677,-0.0,-6.702886423681775e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700561523437,0.0,0.0,9.315980423707516e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700561523437,0.0,0.0,9.810175833990796e-05,297.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700561523437,0.0,0.0,7.245762390084565e-05,297.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700561523437,0.0,0.0,9.810175833990796e-05,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701171875,0.0,0.0,0.0004653525247704,287.3315124511719,294.1499938964844,287.2260131835937,286.0863037109375,287.4507751464844,287.150146484375,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.0004165252914845e-09,0.0009926084894686,-0.0121526885777711,0.0,0.0,0.0,0.0,60.0,-0.0612694546580314,-0.0,-6.717692713209544e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700561523437,0.0,0.0,9.315980423707516e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700561523437,0.0,0.0,9.810175833990796e-05,297.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700561523437,0.0,0.0,7.245762390084565e-05,297.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700561523437,0.0,0.0,9.810175833990796e-05,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701171875,0.0,0.0,0.0004653525247704,287.3315124511719,294.1499938964844,287.2260131835937,286.0863037109375,287.4507751464844,287.150146484375,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.0004165252914845e-09,0.0009926084894686,-0.0121526885777711,0.0,0.0,0.0,0.0,60.0,-0.0612694546580314,-0.0,-6.717692713209544e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36968994140625,0.0,0.0,9.320798562839629e-05,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3696594238281,0.0,0.0,9.815250086830928e-05,297.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3696594238281,0.0,0.0,7.24951023585163e-05,297.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3696594238281,0.0,0.0,9.815250086830928e-05,298.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697204589844,0.0,0.0,0.0004655932134483,287.331298828125,294.1499938964844,287.2380676269531,286.1028747558594,287.4488830566406,287.1581420898437,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931268868967,5.060441843340868e-09,0.0009931217646226,-0.012309948913753,0.0,0.0,0.0,0.0,60.0,-0.053188256919384,-0.0,-6.724642531708015e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692932128906,0.0,0.0,9.325340943178162e-05,297.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692626953125,0.0,0.0,9.820033301366492e-05,297.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692626953125,0.0,0.0,7.253043440869078e-05,297.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692626953125,0.0,0.0,9.820033301366492e-05,298.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,0.0004658201069105,287.3310546875,294.1499938964844,287.25030517578125,286.1195983886719,287.4471130371094,287.1666259765625,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936108253896,5.117033463619691e-09,0.0009936057031154,-0.0124582108110189,0.0,0.0,0.0,0.0,60.0,-0.0449817851185798,-0.0,-6.731198709530872e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684997558594,0.0,0.0,9.333548950962722e-05,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36846923828125,0.0,0.0,9.828677139012144e-05,297.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684997558594,0.0,0.0,7.259427366079763e-05,297.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684997558594,0.0,0.0,9.828677139012144e-05,298.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685607910156,0.0,0.0,0.000466230121674,287.33062744140625,294.1499938964844,287.2750244140625,286.1533508300781,287.4439392089844,287.18487548828125,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,0.0,60.0,-0.0282845068722963,-0.0,-6.743051983448822e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684997558594,0.0,0.0,9.333548950962722e-05,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36846923828125,0.0,0.0,9.828677139012144e-05,297.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684997558594,0.0,0.0,7.259427366079763e-05,297.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684997558594,0.0,0.0,9.828677139012144e-05,298.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685607910156,0.0,0.0,0.000466230121674,287.33062744140625,294.1499938964844,287.2750244140625,286.1533508300781,287.4439392089844,287.18487548828125,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,0.0,60.0,-0.0282845068722963,-0.0,-6.743051983448822e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,9.340506221633404e-05,297.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677062988281,0.0,0.0,9.836003300733864e-05,297.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677062988281,0.0,0.0,7.264838495757431e-05,297.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,9.836002573138104e-05,298.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677673339844,0.0,0.0,0.0004665776505135,287.3302001953125,294.1499938964844,287.29998779296875,286.18731689453125,287.4412841796875,287.2048034667969,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952122114377e-09,0.0009952213149517,-0.0129531482234597,0.0,0.0,0.0,0.0,60.0,-0.0112984180450439,-0.0,-6.753106873702563e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,9.340506221633404e-05,297.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677062988281,0.0,0.0,9.836003300733864e-05,297.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677062988281,0.0,0.0,7.264838495757431e-05,297.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,9.836002573138104e-05,298.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677673339844,0.0,0.0,0.0004665776505135,287.3302001953125,294.1499938964844,287.29998779296875,286.18731689453125,287.4412841796875,287.2048034667969,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952122114377e-09,0.0009952213149517,-0.0129531482234597,0.0,0.0,0.0,0.0,60.0,-0.0112984180450439,-0.0,-6.753106873702563e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669738769531,0.0,0.0,9.346662409370764e-05,297.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,9.84248545137234e-05,297.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,7.269626075867563e-05,297.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669738769531,0.0,0.0,9.84248545137234e-05,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36700439453125,0.0,0.0,0.0004668851615861,287.32977294921875,294.1499938964844,287.324951171875,286.2212829589844,287.4390869140625,287.2259521484375,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642775941804e-09,0.0009958770824596,-0.0131540624424815,0.0,0.0,0.0,0.0,60.0,0.0057933889329433,-0.0,-6.762010684724373e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669738769531,0.0,0.0,9.346662409370764e-05,297.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,9.84248545137234e-05,297.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,7.269626075867563e-05,297.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669738769531,0.0,0.0,9.84248545137234e-05,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36700439453125,0.0,0.0,0.0004668851615861,287.32977294921875,294.1499938964844,287.324951171875,286.2212829589844,287.4390869140625,287.2259521484375,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642775941804e-09,0.0009958770824596,-0.0131540624424815,0.0,0.0,0.0,0.0,60.0,0.0057933889329433,-0.0,-6.762010684724373e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662109375,0.0,0.0,9.352731285616755e-05,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662109375,0.0,0.0,9.8488773801364e-05,297.890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662109375,0.0,0.0,7.274346717167646e-05,297.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662109375,0.0,0.0,9.84887665254064e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36627197265625,0.0,0.0,0.0004671883361879,287.329345703125,294.1499938964844,287.3497009277344,286.25506591796875,287.4373474121094,287.2480773925781,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458249408007987e-09,0.0009965235367417,-0.0133521361276507,0.0,0.0,0.0,0.0,60.0,0.0228387881070375,-0.0,-6.770793703481105e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662109375,0.0,0.0,9.352731285616755e-05,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662109375,0.0,0.0,9.8488773801364e-05,297.890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662109375,0.0,0.0,7.274346717167646e-05,297.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662109375,0.0,0.0,9.84887665254064e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36627197265625,0.0,0.0,0.0004671883361879,287.329345703125,294.1499938964844,287.3497009277344,286.25506591796875,287.4373474121094,287.2480773925781,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458249408007987e-09,0.0009965235367417,-0.0133521361276507,0.0,0.0,0.0,0.0,60.0,0.0228387881070375,-0.0,-6.770793703481105e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658447265625,0.0,0.0,9.35615535126999e-05,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658142089844,0.0,0.0,9.852482617134228e-05,297.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658142089844,0.0,0.0,7.277010445250198e-05,297.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658447265625,0.0,0.0,9.852482617134228e-05,298.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658752441406,0.0,0.0,0.0004673593793995,287.3291320800781,294.1499938964844,287.3619079589844,286.2718200683594,287.4366760253906,287.25946044921875,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968937374651,5.500904620703295e-09,0.000996888265945,-0.0134638836607337,0.0,0.0,0.0,0.0,60.0,0.0312982499599456,-0.0,-6.775751870691239e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.365478515625,0.0,0.0,9.36009964789264e-05,297.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3654479980469,0.0,0.0,9.856635733740404e-05,297.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3654479980469,0.0,0.0,7.280077988980338e-05,297.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3654479980469,0.0,0.0,9.856635733740404e-05,298.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655090332031,0.0,0.0,0.0004675563832279,287.3289489746094,294.1499938964844,287.3739929199219,286.2884521484375,287.43609619140625,287.2710266113281,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973139967769,5.550038206791896e-09,0.0009973084088414,-0.0135926008224487,0.0,0.0,0.0,0.0,60.0,0.0396897420287132,-0.0,-6.781465344829486e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,9.369807958137244e-05,297.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647155761719,0.0,0.0,9.866859181784092e-05,297.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647155761719,0.0,0.0,7.287628250196576e-05,297.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647155761719,0.0,0.0,9.866859181784092e-05,298.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,0.0004680413403548,287.3285217285156,294.1499938964844,287.39764404296875,286.3211669921875,287.43524169921875,287.2945861816406,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998348230496,5.670983238559302e-09,0.0009983425261452,-0.013909445144236,0.0,0.0,0.0,0.0,60.0,0.0562143251299858,-0.0,-6.795539064796685e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,9.369807958137244e-05,297.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647155761719,0.0,0.0,9.866859181784092e-05,297.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647155761719,0.0,0.0,7.287628250196576e-05,297.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647155761719,0.0,0.0,9.866859181784092e-05,298.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,0.0004680413403548,287.3285217285156,294.1499938964844,287.39764404296875,286.3211669921875,287.43524169921875,287.2945861816406,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998348230496,5.670983238559302e-09,0.0009983425261452,-0.013909445144236,0.0,0.0,0.0,0.0,60.0,0.0562143251299858,-0.0,-6.795539064796685e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.364013671875,0.0,0.0,9.381903510075064e-05,297.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639831542969,0.0,0.0,9.879596473183484e-05,297.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639831542969,0.0,0.0,7.297036063391715e-05,297.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639831542969,0.0,0.0,9.879596473183484e-05,298.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3640441894531,0.0,0.0,0.0004686455358751,287.328125,294.1499938964844,287.4203796386719,286.3530578613281,287.43487548828125,287.3186340332031,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996368316933,5.821672477424045e-09,0.0009996310109272,-0.0143042048439383,0.0,0.0,0.0,0.0,60.0,0.0722306966781616,-0.0,-6.81309444416911e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.364013671875,0.0,0.0,9.381903510075064e-05,297.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639831542969,0.0,0.0,9.879596473183484e-05,297.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639831542969,0.0,0.0,7.297036063391715e-05,297.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639831542969,0.0,0.0,9.879596473183484e-05,298.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3640441894531,0.0,0.0,0.0004686455358751,287.328125,294.1499938964844,287.4203796386719,286.3530578613281,287.43487548828125,287.3186340332031,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996368316933,5.821672477424045e-09,0.0009996310109272,-0.0143042048439383,0.0,0.0,0.0,0.0,60.0,0.0722306966781616,-0.0,-6.81309444416911e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36328125,0.0,0.0,9.396345558343457e-05,297.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632507324219,0.0,0.0,9.894804679788648e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632507324219,0.0,0.0,7.308269414352253e-05,297.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36328125,0.0,0.0,9.894804679788648e-05,298.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633117675781,0.0,0.0,0.0004693669616244,287.3277282714844,294.1499938964844,287.4419860839844,286.3838806152344,287.43487548828125,287.3429870605469,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011754930019,6.001598773508476e-09,0.0010011695558205,-0.0147755481302738,0.0,0.0,0.0,0.0,60.0,0.0876401737332344,-0.0,-6.834085297668936e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36328125,0.0,0.0,9.396345558343457e-05,297.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632507324219,0.0,0.0,9.894804679788648e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632507324219,0.0,0.0,7.308269414352253e-05,297.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36328125,0.0,0.0,9.894804679788648e-05,298.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633117675781,0.0,0.0,0.0004693669616244,287.3277282714844,294.1499938964844,287.4419860839844,286.3838806152344,287.43487548828125,287.3429870605469,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011754930019,6.001598773508476e-09,0.0010011695558205,-0.0147755481302738,0.0,0.0,0.0,0.0,60.0,0.0876401737332344,-0.0,-6.834085297668936e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.362548828125,0.0,0.0,9.41283069550991e-05,297.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.362548828125,0.0,0.0,9.912163659464568e-05,297.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.362548828125,0.0,0.0,7.321090379264206e-05,297.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.362548828125,0.0,0.0,9.912163659464568e-05,298.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,0.0004701903962995,287.32733154296875,294.1499938964844,287.4623107910156,286.41339111328125,287.43524169921875,287.3673095703125,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029318509623,6.206969160871267e-09,0.0010029255645349,-0.015313534066081,0.0,0.0,0.0,0.0,60.0,0.1022844240069389,-0.0,-6.858083878569232e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.362548828125,0.0,0.0,9.41283069550991e-05,297.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.362548828125,0.0,0.0,9.912163659464568e-05,297.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.362548828125,0.0,0.0,7.321090379264206e-05,297.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.362548828125,0.0,0.0,9.912163659464568e-05,298.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,0.0004701903962995,287.32733154296875,294.1499938964844,287.4623107910156,286.41339111328125,287.43524169921875,287.3673095703125,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029318509623,6.206969160871267e-09,0.0010029255645349,-0.015313534066081,0.0,0.0,0.0,0.0,60.0,0.1022844240069389,-0.0,-6.858083878569232e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622131347656,0.0,0.0,9.421660070074722e-05,297.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621826171875,0.0,0.0,9.921462333295494e-05,297.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621826171875,0.0,0.0,7.327958155656233e-05,297.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622131347656,0.0,0.0,9.921462333295494e-05,298.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622436523437,0.0,0.0,0.0004706314648501,287.3271484375,294.1499938964844,287.47186279296875,286.4276123046875,287.435546875,287.37939453125,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003872603178,6.316974943132436e-09,0.0010038662003353,-0.0156016983091831,0.0,0.0,0.0,0.0,60.0,0.1092615127563476,-0.0,-6.870956070770262e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3618469238281,0.0,0.0,9.430753561900929e-05,297.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3618469238281,0.0,0.0,9.93103822111152e-05,297.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3618469238281,0.0,0.0,7.335031114052981e-05,297.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3618469238281,0.0,0.0,9.93103749351576e-05,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619079589844,0.0,0.0,0.000471085688332,287.32696533203125,294.1499938964844,287.4810485839844,286.4414367675781,287.4359436035156,287.3913269042969,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048414114862,6.430264765100446e-09,0.0010048350086435,-0.0158984623849391,0.0,0.0,0.0,0.0,60.0,0.115993283689022,-0.0,-6.884225456360582e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36114501953125,0.0,0.0,9.449318167753518e-05,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36114501953125,0.0,0.0,9.950587264029308e-05,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36114501953125,0.0,0.0,7.349469524342567e-05,297.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36114501953125,0.0,0.0,9.950586536433548e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,0.0004720130236819,287.3265686035156,294.1499938964844,287.4979858398437,286.4677734375,287.4369506835937,287.4147033691406,287.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.6615473137687794e-09,0.0010068126721307,-0.0165042951703071,0.0,0.0,0.0,0.0,60.0,0.1286373287439346,-0.0,-6.911353978011904e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36114501953125,0.0,0.0,9.449318167753518e-05,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36114501953125,0.0,0.0,9.950587264029308e-05,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36114501953125,0.0,0.0,7.349469524342567e-05,297.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36114501953125,0.0,0.0,9.950586536433548e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,0.0004720130236819,287.3265686035156,294.1499938964844,287.4979858398437,286.4677734375,287.4369506835937,287.4147033691406,287.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.6615473137687794e-09,0.0010068126721307,-0.0165042951703071,0.0,0.0,0.0,0.0,60.0,0.1286373287439346,-0.0,-6.911353978011904e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604431152344,0.0,0.0,9.46756117627956e-05,297.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604431152344,0.0,0.0,9.9697987025138e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604431152344,0.0,0.0,7.363659096881747e-05,297.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604431152344,0.0,0.0,9.969797974918038e-05,298.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605041503906,0.0,0.0,0.0004729243228211,287.3262023925781,294.1499938964844,287.5129699707031,286.4921569824219,287.4382019042969,287.4370422363281,287.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087630944326,6.8888348359053e-09,0.0010087562259286,-0.0170996468514204,0.0,0.0,0.0,0.0,60.0,0.1400818228721618,-0.0,-6.938065411077332e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604431152344,0.0,0.0,9.46756117627956e-05,297.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604431152344,0.0,0.0,9.9697987025138e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604431152344,0.0,0.0,7.363659096881747e-05,297.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604431152344,0.0,0.0,9.969797974918038e-05,298.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605041503906,0.0,0.0,0.0004729243228211,287.3262023925781,294.1499938964844,287.5129699707031,286.4921569824219,287.4382019042969,287.4370422363281,287.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087630944326,6.8888348359053e-09,0.0010087562259286,-0.0170996468514204,0.0,0.0,0.0,0.0,60.0,0.1400818228721618,-0.0,-6.938065411077332e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597717285156,0.0,0.0,9.484423935646193e-05,297.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597412109375,0.0,0.0,9.987555677071214e-05,297.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597412109375,0.0,0.0,7.376774738077074e-05,297.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597717285156,0.0,0.0,9.987555677071214e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598022460937,0.0,0.0,0.0004737666458822,287.3258361816406,294.1499938964844,287.52569580078125,286.514404296875,287.4396667480469,287.4579162597656,287.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105598485097,7.098918342052229e-09,0.001010552747175,-0.0176499169319868,0.0,0.0,0.0,0.0,60.0,0.1500691622495651,-0.0,-6.962801535337348e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597717285156,0.0,0.0,9.484423935646193e-05,297.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597412109375,0.0,0.0,9.987555677071214e-05,297.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597412109375,0.0,0.0,7.376774738077074e-05,297.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597717285156,0.0,0.0,9.987555677071214e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598022460937,0.0,0.0,0.0004737666458822,287.3258361816406,294.1499938964844,287.52569580078125,286.514404296875,287.4396667480469,287.4579162597656,287.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105598485097,7.098918342052229e-09,0.001010552747175,-0.0176499169319868,0.0,0.0,0.0,0.0,60.0,0.1500691622495651,-0.0,-6.962801535337348e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,9.498743020230904e-05,297.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,0.0001000263437163,297.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,7.387911318801343e-05,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,0.0001000263437163,298.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,0.0004744819016195,287.3254699707031,294.1499938964844,287.5360107421875,286.5342712402344,287.4413146972656,287.476806640625,287.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120855877175,7.277311642184259e-09,0.0010120782535523,-0.0181171707808971,0.0,0.0,0.0,0.0,60.0,0.1583993285894394,-0.0,-6.983839995200469e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,9.498743020230904e-05,297.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,0.0001000263437163,297.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,7.387911318801343e-05,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,0.0001000263437163,298.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,0.0004744819016195,287.3254699707031,294.1499938964844,287.5360107421875,286.5342712402344,287.4413146972656,287.476806640625,287.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120855877175,7.277311642184259e-09,0.0010120782535523,-0.0181171707808971,0.0,0.0,0.0,0.0,60.0,0.1583993285894394,-0.0,-6.983839995200469e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587341308594,0.0,0.0,9.504543413640933e-05,297.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587341308594,0.0,0.0,0.0001000874181045,297.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587341308594,0.0,0.0,7.392422412522137e-05,297.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587341308594,0.0,0.0,0.0001000874181045,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587951660156,0.0,0.0,0.0004747716302517,287.3252868652344,294.1499938964844,287.5401611328125,286.54327392578125,287.44219970703125,287.4853515625,287.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127035202458,7.349570285697382e-09,0.0010126961860805,-0.018306428566575,0.0,0.0,0.0,0.0,60.0,0.161864772439003,-0.0,-6.992371481828742e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,9.509437222732232e-05,297.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,0.0001001389537123,297.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,7.396229193545878e-05,297.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,0.0001001389537123,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35845947265625,0.0,0.0,0.0004750161024276,287.3251037597656,294.1499938964844,287.54364013671875,286.55157470703125,287.443115234375,287.49334716796875,287.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132250608876,7.410540625585327e-09,0.001013217610307,-0.018466118723154,0.0,0.0,0.0,0.0,60.0,0.1649228781461715,-0.0,-6.999573542998405e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,9.515593410469592e-05,297.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,0.0001002037824946,297.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,7.401017501251772e-05,297.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,0.0001002037824946,297.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577880859375,0.0,0.0,0.0004753236135002,287.32476806640625,294.1499938964844,287.5483703613281,286.5660705566406,287.4449768066406,287.5073547363281,287.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138810612261,7.487230391234334e-09,0.0010138736106455,-0.0186669807881116,0.0,0.0,0.0,0.0,60.0,0.1695218384265899,-0.0,-7.008637936678498e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,9.515593410469592e-05,297.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,0.0001002037824946,297.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,7.401017501251772e-05,297.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,0.0001002037824946,297.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577880859375,0.0,0.0,0.0004753236135002,287.32476806640625,294.1499938964844,287.5483703613281,286.5660705566406,287.4449768066406,287.5073547363281,287.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138810612261,7.487230391234334e-09,0.0010138736106455,-0.0186669807881116,0.0,0.0,0.0,0.0,60.0,0.1695218384265899,-0.0,-7.008637936678498e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
