time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12369540,297.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,9.516481804894283e-05,297.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570556640625,0.0,0.0,0.0001002131393761,297.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570556640625,0.0,0.0,7.40170871722512e-05,297.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,0.0001002131393761,297.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,0.0004753679968416,287.32440185546875,294.1499938964844,287.54998779296875,286.5775451660156,287.44683837890625,287.5184631347656,287.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013975823298,7.498296206165378e-09,0.0010139683727174,-0.0186959616839885,0.0,0.0,0.0,0.0,60.0,0.1719348430633545,-0.0,-7.009946045855031e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,9.516481804894283e-05,297.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570556640625,0.0,0.0,0.0001002131393761,297.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570556640625,0.0,0.0,7.40170871722512e-05,297.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,0.0001002131393761,297.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,0.0004753679968416,287.32440185546875,294.1499938964844,287.54998779296875,286.5775451660156,287.44683837890625,287.5184631347656,287.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013975823298,7.498296206165378e-09,0.0010139683727174,-0.0186959616839885,0.0,0.0,0.0,0.0,60.0,0.1719348430633545,-0.0,-7.009946045855031e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,9.512410179013386e-05,297.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,0.0001001702621579,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,7.398541492875665e-05,297.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,0.0001001702621579,297.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0004751646192744,287.3240661621094,294.1499938964844,287.54998779296875,286.5874328613281,287.4486999511719,287.5267639160156,287.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135420598089,7.447556349404749e-09,0.0010135346092283,-0.0185630675405263,0.0,0.0,0.0,0.0,60.0,0.1725637763738632,-0.0,-7.003947644079744e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,9.512410179013386e-05,297.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,0.0001001702621579,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,7.398541492875665e-05,297.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,0.0001001702621579,297.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0004751646192744,287.3240661621094,294.1499938964844,287.54998779296875,286.5874328613281,287.4486999511719,287.5267639160156,287.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135420598089,7.447556349404749e-09,0.0010135346092283,-0.0185630675405263,0.0,0.0,0.0,0.0,60.0,0.1725637763738632,-0.0,-7.003947644079744e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35577392578125,0.0,0.0,9.504350600764155e-05,297.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35577392578125,0.0,0.0,0.0001000853953883,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35577392578125,0.0,0.0,7.392273255391046e-05,297.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35577392578125,0.0,0.0,0.0001000853953883,297.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558349609375,0.0,0.0,0.0004747620259877,287.32373046875,294.1499938964844,287.54998779296875,286.5973205566406,287.45050048828125,287.5327453613281,287.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126833803951,7.347133568202935e-09,0.0010126760462298,-0.0183000452816486,0.0,0.0,0.0,0.0,60.0,0.1725507825613021,-0.0,-6.992083712020758e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35577392578125,0.0,0.0,9.504350600764155e-05,297.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35577392578125,0.0,0.0,0.0001000853953883,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35577392578125,0.0,0.0,7.392273255391046e-05,297.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35577392578125,0.0,0.0,0.0001000853953883,297.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558349609375,0.0,0.0,0.0004747620259877,287.32373046875,294.1499938964844,287.54998779296875,286.5973205566406,287.45050048828125,287.5327453613281,287.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126833803951,7.347133568202935e-09,0.0010126760462298,-0.0183000452816486,0.0,0.0,0.0,0.0,60.0,0.1725507825613021,-0.0,-6.992083712020758e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35546875,0.0,0.0,9.499134466750549e-05,297.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,0.0001000304619083,297.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,7.388215453829616e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35546875,0.0,0.0,0.0001000304619083,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554992675781,0.0,0.0,0.0004745014593936,287.32354736328125,294.1499938964844,287.54998779296875,286.6022644042969,287.4513854980469,287.5350952148437,287.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121276136487,7.282138003716909e-09,0.0010121202794834,-0.0181298106908798,0.0,0.0,0.0,0.0,60.0,0.1724805682897567,-0.0,-6.98440985047455e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,9.493112884229048e-05,297.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551330566406,0.0,0.0,9.99670519377105e-05,297.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551330566406,0.0,0.0,7.383532647509128e-05,297.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551330566406,0.0,0.0,9.99670519377105e-05,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551940917969,0.0,0.0,0.0004742006713058,287.3233947753906,294.1499938964844,287.54998779296875,286.6072082519531,287.4522705078125,287.537109375,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114860488101,7.207114460783259e-09,0.0010114788310602,-0.0179333072155714,0.0,0.0,0.0,0.0,60.0,0.1723863780498504,-0.0,-6.97555790907245e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545227050781,0.0,0.0,9.479413711233065e-05,297.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544921875,0.0,0.0,9.982279880205168e-05,297.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544921875,0.0,0.0,7.372877735178918e-05,297.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545227050781,0.0,0.0,9.982279152609408e-05,297.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35455322265625,0.0,0.0,0.0004735163820441,287.32305908203125,294.1499938964844,287.54998779296875,286.6170959472656,287.4540405273437,287.5403747558594,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100263170897,7.036428328888178e-09,0.0010100193321704,-0.0174862388521432,0.0,0.0,0.0,0.0,60.0,0.1721547096967697,-0.0,-6.955438891509402e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545227050781,0.0,0.0,9.479413711233065e-05,297.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544921875,0.0,0.0,9.982279880205168e-05,297.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544921875,0.0,0.0,7.372877735178918e-05,297.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545227050781,0.0,0.0,9.982279152609408e-05,297.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35455322265625,0.0,0.0,0.0004735163820441,287.32305908203125,294.1499938964844,287.54998779296875,286.6170959472656,287.4540405273437,287.5403747558594,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100263170897,7.036428328888178e-09,0.0010100193321704,-0.0174862388521432,0.0,0.0,0.0,0.0,60.0,0.1721547096967697,-0.0,-6.955438891509402e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539123535156,0.0,0.0,9.464040340390056e-05,297.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538818359375,0.0,0.0,9.966090874513613e-05,297.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538818359375,0.0,0.0,7.360920426435769e-05,297.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538818359375,0.0,0.0,9.966090874513613e-05,297.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,0.0004727484483737,287.32275390625,294.1499938964844,287.54998779296875,286.626953125,287.45574951171875,287.5426940917969,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083883535116,6.844882882717229e-09,0.0010083814850077,-0.0169845204800367,0.0,0.0,0.0,0.0,60.0,0.1718712747097015,-0.0,-6.932896212674677e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539123535156,0.0,0.0,9.464040340390056e-05,297.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538818359375,0.0,0.0,9.966090874513613e-05,297.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538818359375,0.0,0.0,7.360920426435769e-05,297.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538818359375,0.0,0.0,9.966090874513613e-05,297.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,0.0004727484483737,287.32275390625,294.1499938964844,287.54998779296875,286.626953125,287.45574951171875,287.5426940917969,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083883535116,6.844882882717229e-09,0.0010083814850077,-0.0169845204800367,0.0,0.0,0.0,0.0,60.0,0.1718712747097015,-0.0,-6.932896212674677e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533020019531,0.0,0.0,9.44790299399756e-05,297.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,9.949097147909924e-05,297.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,7.348369399551302e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,9.949097147909924e-05,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,0.0004719423304777,287.3224182128906,294.1499938964844,287.54998779296875,286.6368408203125,287.4574279785156,287.54443359375,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066687827929,6.643817496154725e-09,0.0010066621471196,-0.0164578519761562,0.0,0.0,0.0,0.0,60.0,0.1715618073940277,-0.0,-6.909272087796128e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533020019531,0.0,0.0,9.44790299399756e-05,297.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,9.949097147909924e-05,297.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,7.348369399551302e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,9.949097147909924e-05,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,0.0004719423304777,287.3224182128906,294.1499938964844,287.54998779296875,286.6368408203125,287.4574279785156,287.54443359375,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066687827929,6.643817496154725e-09,0.0010066621471196,-0.0164578519761562,0.0,0.0,0.0,0.0,60.0,0.1715618073940277,-0.0,-6.909272087796128e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526916503906,0.0,0.0,9.431843500351532e-05,297.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,9.932185639627278e-05,297.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,7.335878763115034e-05,297.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526916503906,0.0,0.0,9.932185639627278e-05,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35272216796875,0.0,0.0,0.0004711401415988,287.3221130371094,294.1499938964844,287.54998779296875,286.6466979980469,287.45904541015625,287.5456848144531,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049575939774,6.4437282176754715e-09,0.0010049511911347,-0.0159337297081947,0.0,0.0,0.0,0.0,60.0,0.1712397783994674,-0.0,-6.88580286123397e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526916503906,0.0,0.0,9.431843500351532e-05,297.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,9.932185639627278e-05,297.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,7.335878763115034e-05,297.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526916503906,0.0,0.0,9.932185639627278e-05,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35272216796875,0.0,0.0,0.0004711401415988,287.3221130371094,294.1499938964844,287.54998779296875,286.6466979980469,287.45904541015625,287.5456848144531,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049575939774,6.4437282176754715e-09,0.0010049511911347,-0.0159337297081947,0.0,0.0,0.0,0.0,60.0,0.1712397783994674,-0.0,-6.88580286123397e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,9.424005838809536e-05,297.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,9.923931793309748e-05,297.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,7.329782238230109e-05,297.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,9.923931793309748e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524169921875,0.0,0.0,0.0004707486077677,287.32196044921875,294.1499938964844,287.54998779296875,286.6516418457031,287.4598693847656,287.54620361328125,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041224304586,6.3460707799833935e-09,0.0010041161440312,-0.0156779158860445,0.0,0.0,0.0,0.0,60.0,0.171078160405159,-0.0,-6.874362412645496e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,9.416495595360176e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,9.916023554978892e-05,297.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,7.323941099457443e-05,297.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,9.916023554978892e-05,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521423339844,0.0,0.0,0.0004703734593931,287.3218078613281,294.1499938964844,287.54998779296875,286.6565856933594,287.4606628417969,287.546630859375,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033221915364,6.252498963021935e-09,0.001003315905109,-0.0154328010976314,0.0,0.0,0.0,0.0,60.0,0.1709190607070922,-0.0,-6.86341010691649e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,9.402594878338276e-05,297.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,9.901385055854917e-05,297.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,7.313129026442766e-05,297.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,9.901385055854917e-05,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,0.0004696791002061,287.321533203125,294.1499938964844,287.54998779296875,286.6664428710937,287.4622497558594,287.5473937988281,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018409229815,6.079302394823571e-09,0.0010018348693847,-0.0149790998548269,0.0,0.0,0.0,0.0,60.0,0.1706122457981109,-0.0,-6.843160349490064e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,9.402594878338276e-05,297.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,9.901385055854917e-05,297.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,7.313129026442766e-05,297.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,9.901385055854917e-05,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,0.0004696791002061,287.321533203125,294.1499938964844,287.54998779296875,286.6664428710937,287.4622497558594,287.5473937988281,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018409229815,6.079302394823571e-09,0.0010018348693847,-0.0149790998548269,0.0,0.0,0.0,0.0,60.0,0.1706122457981109,-0.0,-6.843160349490064e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,9.390553896082564e-05,297.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,9.88870597211644e-05,297.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,7.303764141397551e-05,297.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,9.88870524452068e-05,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,0.000469077611342,287.3212280273437,294.1499938964844,287.54998779296875,286.6763000488281,287.4638061523437,287.5479431152344,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005579097196,5.9292792897736035e-09,0.0010005519725382,-0.0145860975608229,0.0,0.0,0.0,0.0,60.0,0.1703332364559173,-0.0,-6.825644049968106e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,9.390553896082564e-05,297.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,9.88870597211644e-05,297.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,7.303764141397551e-05,297.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,9.88870524452068e-05,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,0.000469077611342,287.3212280273437,294.1499938964844,287.54998779296875,286.6763000488281,287.4638061523437,287.5479431152344,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005579097196,5.9292792897736035e-09,0.0010005519725382,-0.0145860975608229,0.0,0.0,0.0,0.0,60.0,0.1703332364559173,-0.0,-6.825644049968106e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,9.380677511217073e-05,297.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,9.878305718302728e-05,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,7.296082912944257e-05,297.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,9.878305718302728e-05,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35040283203125,0.0,0.0,0.0004685843014158,287.3209228515625,294.1499938964844,287.54998779296875,286.6861572265625,287.46533203125,287.5483703613281,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995055152103,5.806228386973089e-09,0.0009994996944442,-0.0142637463286519,0.0,0.0,0.0,0.0,60.0,0.170084148645401,-0.0,-6.811293928876695e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,9.380677511217073e-05,297.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,9.878305718302728e-05,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,7.296082912944257e-05,297.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,9.878305718302728e-05,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35040283203125,0.0,0.0,0.0004685843014158,287.3209228515625,294.1499938964844,287.54998779296875,286.6861572265625,287.46533203125,287.5483703613281,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995055152103,5.806228386973089e-09,0.0009994996944442,-0.0142637463286519,0.0,0.0,0.0,0.0,60.0,0.170084148645401,-0.0,-6.811293928876695e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,9.373292414238676e-05,297.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,9.870528447208926e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,7.29033854440786e-05,297.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,9.870528447208926e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,0.0004682153812609,287.3206481933594,294.1499938964844,287.54998779296875,286.6960144042969,287.4668273925781,287.5487060546875,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987184312194,5.714206885443218e-09,0.0009987127268686,-0.0140226781368255,0.0,0.0,0.0,0.0,60.0,0.1698780953884124,-0.0,-6.800571838994074e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,9.373292414238676e-05,297.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,9.870528447208926e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,7.29033854440786e-05,297.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,9.870528447208926e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,0.0004682153812609,287.3206481933594,294.1499938964844,287.54998779296875,286.6960144042969,287.4668273925781,287.5487060546875,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987184312194,5.714206885443218e-09,0.0009987127268686,-0.0140226781368255,0.0,0.0,0.0,0.0,60.0,0.1698780953884124,-0.0,-6.800571838994074e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495178222656,0.0,0.0,9.370331827085464e-05,297.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494873046875,0.0,0.0,9.867410699371248e-05,297.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494873046875,0.0,0.0,7.28803570382297e-05,297.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495178222656,0.0,0.0,9.867410699371248e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495483398437,0.0,0.0,0.0004680674755945,287.32049560546875,294.1499938964844,287.54998779296875,286.700927734375,287.4675598144531,287.548828125,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984028292819,5.677315062513344e-09,0.0009983972413465,-0.0139260310679674,0.0,0.0,0.0,0.0,60.0,0.1697870641946792,-0.0,-6.796275897613668e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492431640625,0.0,0.0,9.368063911097124e-05,297.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,9.865022730082272e-05,297.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,7.286272011697292e-05,297.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,9.865022002486512e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492736816406,0.0,0.0,0.0004679542034864,287.32037353515625,294.1499938964844,287.54998779296875,286.7058410644531,287.4682922363281,287.5489501953125,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981611510738,5.649056333822955e-09,0.0009981555631384,-0.0138520020991563,0.0,0.0,0.0,0.0,60.0,0.169707253575325,-0.0,-6.792986084747099e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,9.365113510284571e-05,297.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,9.861915896181016e-05,297.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,7.283977174665779e-05,297.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,9.861915168585256e-05,297.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,0.000467806821689,287.3200988769531,294.1499938964844,287.54998779296875,286.7156982421875,287.4697265625,287.5491638183594,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978467132896,5.612292852674727e-09,0.0009978411253541,-0.0137556912377476,0.0,0.0,0.0,0.0,60.0,0.1695743054151535,-0.0,-6.78870790693509e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,9.365113510284571e-05,297.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,9.861915896181016e-05,297.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,7.283977174665779e-05,297.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,9.861915168585256e-05,297.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,0.000467806821689,287.3200988769531,294.1499938964844,287.54998779296875,286.7156982421875,287.4697265625,287.5491638183594,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978467132896,5.612292852674727e-09,0.0009978411253541,-0.0137556912377476,0.0,0.0,0.0,0.0,60.0,0.1695743054151535,-0.0,-6.78870790693509e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,9.36409123823978e-05,297.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481140136719,0.0,0.0,9.860839054454118e-05,297.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481140136719,0.0,0.0,7.283181912498549e-05,297.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,9.860839054454118e-05,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,0.0004677557735703,287.31982421875,294.1499938964844,287.54998779296875,286.7255249023437,287.4711608886719,287.54931640625,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997737632133,5.599551489154919e-09,0.0009977320441976,-0.0137223126366734,0.0,0.0,0.0,0.0,60.0,0.169479563832283,-0.0,-6.787225004245556e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,9.36409123823978e-05,297.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481140136719,0.0,0.0,9.860839054454118e-05,297.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481140136719,0.0,0.0,7.283181912498549e-05,297.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,9.860839054454118e-05,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,0.0004677557735703,287.31982421875,294.1499938964844,287.54998779296875,286.7255249023437,287.4711608886719,287.54931640625,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997737632133,5.599551489154919e-09,0.0009977320441976,-0.0137223126366734,0.0,0.0,0.0,0.0,60.0,0.169479563832283,-0.0,-6.787225004245556e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,9.36431169975549e-05,297.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,9.861071885097772e-05,297.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,7.283353625098243e-05,297.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,9.86107115750201e-05,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,0.0004677667748183,287.3195495605469,294.1499938964844,287.54998779296875,286.7353820800781,287.4725341796875,287.5494689941406,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997761148028,5.602293740025743e-09,0.0009977555600926,-0.0137294959276914,0.0,0.0,0.0,0.0,60.0,0.1694129854440689,-0.0,-6.787544037933912e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,9.36431169975549e-05,297.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,9.861071885097772e-05,297.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,7.283353625098243e-05,297.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,9.86107115750201e-05,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,0.0004677667748183,287.3195495605469,294.1499938964844,287.54998779296875,286.7353820800781,287.4725341796875,287.5494689941406,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997761148028,5.602293740025743e-09,0.0009977555600926,-0.0137294959276914,0.0,0.0,0.0,0.0,60.0,0.1694129854440689,-0.0,-6.787544037933912e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,9.364887955598532e-05,297.796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470458984375,0.0,0.0,9.861677972367032e-05,297.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470458984375,0.0,0.0,7.283801824087277e-05,297.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,9.861677972367032e-05,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,0.0004677955585066,287.3193054199219,294.1499938964844,287.54998779296875,286.7452087402344,287.4739074707031,287.549560546875,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609465336675612e-09,0.0009978167945519,-0.0137482844293117,0.0,0.0,0.0,0.0,60.0,0.1693602204322815,-0.0,-6.78837892564843e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,9.364887955598532e-05,297.796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470458984375,0.0,0.0,9.861677972367032e-05,297.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470458984375,0.0,0.0,7.283801824087277e-05,297.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,9.861677972367032e-05,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,0.0004677955585066,287.3193054199219,294.1499938964844,287.54998779296875,286.7452087402344,287.4739074707031,287.549560546875,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609465336675612e-09,0.0009978167945519,-0.0137482844293117,0.0,0.0,0.0,0.0,60.0,0.1693602204322815,-0.0,-6.78837892564843e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468017578125,0.0,0.0,9.365115693071856e-05,297.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468017578125,0.0,0.0,9.8619180789683e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468017578125,0.0,0.0,7.283978629857302e-05,297.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468017578125,0.0,0.0,9.8619180789683e-05,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,0.0004678069381043,287.31915283203125,294.1499938964844,287.54998779296875,286.7501220703125,287.4745788574219,287.54962158203125,287.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978467132896,5.612298625834455e-09,0.0009978411253541,-0.0137557061389088,0.0,0.0,0.0,0.0,60.0,0.1693349033594131,-0.0,-6.78870790693509e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465270996094,0.0,0.0,9.365249570691958e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465270996094,0.0,0.0,9.862058504950257e-05,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465270996094,0.0,0.0,7.284082676051185e-05,297.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465270996094,0.0,0.0,9.862058504950257e-05,297.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465881347656,0.0,0.0,0.0004678136028815,287.31903076171875,294.1499938964844,287.54998779296875,286.7550354003906,287.4752502441406,287.5496520996094,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978609159588,5.613961295836134e-09,0.0009978553280234,-0.0137600619345903,0.0,0.0,0.0,0.0,60.0,0.1693086177110672,-0.0,-6.78890188510195e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34600830078125,0.0,0.0,9.365064033772796e-05,297.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34600830078125,0.0,0.0,9.861863509286196e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34600830078125,0.0,0.0,7.283938612090424e-05,297.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34600830078125,0.0,0.0,9.861863509286196e-05,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,0.0004678043478634,287.3187866210937,294.1499938964844,287.54998779296875,286.7648620605469,287.4765625,287.5497131347656,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.6116435942499265e-09,0.0009978355374187,-0.0137539915740489,0.0,0.0,0.0,0.0,60.0,0.1692496687173843,-0.0,-6.788631878862361e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
