time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12371880,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34600830078125,0.0,0.0,9.365064033772796e-05,297.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34600830078125,0.0,0.0,9.861863509286196e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34600830078125,0.0,0.0,7.283938612090424e-05,297.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34600830078125,0.0,0.0,9.861863509286196e-05,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,0.0004678043478634,287.3187866210937,294.1499938964844,287.54998779296875,286.7648620605469,287.4765625,287.5497131347656,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.6116435942499265e-09,0.0009978355374187,-0.0137539915740489,0.0,0.0,0.0,0.0,60.0,0.1692496687173843,-0.0,-6.788631878862361e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,9.364191646454856e-05,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454895019531,0.0,0.0,9.860944555839524e-05,297.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454895019531,0.0,0.0,7.283260492840782e-05,297.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,9.860944555839524e-05,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455505371094,0.0,0.0,0.0004677607794292,287.31854248046875,294.1499938964844,287.54998779296875,286.7746887207031,287.47784423828125,287.5497741699219,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600769181768328e-09,0.0009977425215765,-0.0137255024164915,0.0,0.0,0.0,0.0,60.0,0.1691789031028747,-0.0,-6.787366402249972e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,9.364191646454856e-05,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454895019531,0.0,0.0,9.860944555839524e-05,297.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454895019531,0.0,0.0,7.283260492840782e-05,297.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,9.860944555839524e-05,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455505371094,0.0,0.0,0.0004677607794292,287.31854248046875,294.1499938964844,287.54998779296875,286.7746887207031,287.47784423828125,287.5497741699219,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600769181768328e-09,0.0009977425215765,-0.0137255024164915,0.0,0.0,0.0,0.0,60.0,0.1691789031028747,-0.0,-6.787366402249972e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,9.362585115013644e-05,297.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,9.859253623289987e-05,297.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,7.282011210918427e-05,297.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,9.859253623289987e-05,297.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,0.0004676805401686,287.3182983398437,294.1499938964844,287.54998779296875,286.7845153808594,287.4791259765625,287.5498352050781,287.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.580753192901966e-09,0.0009975713910534,-0.0136730661615729,0.0,0.0,0.0,0.0,60.0,0.1690936982631683,-0.0,-6.785037953704888e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,9.362585115013644e-05,297.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,9.859253623289987e-05,297.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,7.282011210918427e-05,297.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,9.859253623289987e-05,297.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,0.0004676805401686,287.3182983398437,294.1499938964844,287.54998779296875,286.7845153808594,287.4791259765625,287.5498352050781,287.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.580753192901966e-09,0.0009975713910534,-0.0136730661615729,0.0,0.0,0.0,0.0,60.0,0.1690936982631683,-0.0,-6.785037953704888e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,9.36033102334477e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.344482421875,0.0,0.0,9.85687947832048e-05,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.344482421875,0.0,0.0,7.280257705133408e-05,297.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,9.85687947832048e-05,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,0.0004675679374486,287.31805419921875,294.1499938964844,287.54998779296875,286.7943420410156,287.4803771972656,287.54986572265625,287.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973366977646,5.552659221308431e-09,0.0009973312262445,-0.0135994665324687,0.0,0.0,0.0,0.0,60.0,0.1689958125352859,-0.0,-6.781770167663127e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,9.36033102334477e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.344482421875,0.0,0.0,9.85687947832048e-05,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.344482421875,0.0,0.0,7.280257705133408e-05,297.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,9.85687947832048e-05,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,0.0004675679374486,287.31805419921875,294.1499938964844,287.54998779296875,286.7943420410156,287.4803771972656,287.54986572265625,287.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973366977646,5.552659221308431e-09,0.0009973312262445,-0.0135994665324687,0.0,0.0,0.0,0.0,60.0,0.1689958125352859,-0.0,-6.781770167663127e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442687988281,0.0,0.0,9.358992974739522e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,9.855470852926372e-05,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,7.27921724319458e-05,297.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,9.855470852926372e-05,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34429931640625,0.0,0.0,0.0004675011150538,287.31793212890625,294.1499938964844,287.54998779296875,286.7992553710937,287.4809875488281,287.54986572265625,287.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971942054107,5.535991220995129e-09,0.0009971886174753,-0.0135558014735579,0.0,0.0,0.0,0.0,60.0,0.1689415425062179,-0.0,-6.779831807079972e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.343994140625,0.0,0.0,9.357520320918412e-05,297.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.343994140625,0.0,0.0,9.85391961876303e-05,297.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.343994140625,0.0,0.0,7.278071279870346e-05,297.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.343994140625,0.0,0.0,9.85391961876303e-05,297.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,0.0004674275405704,287.3178100585937,294.1499938964844,287.54998779296875,286.8041687011719,287.4815979003906,287.5498962402344,287.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970372775569,5.517639234398075e-09,0.0009970316896215,-0.013507722876966,0.0,0.0,0.0,0.0,60.0,0.1688844412565231,-0.0,-6.777697336701749e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.343505859375,0.0,0.0,9.354259236715734e-05,297.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.343505859375,0.0,0.0,9.850486094364896e-05,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.343505859375,0.0,0.0,7.275535608641803e-05,297.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.343505859375,0.0,0.0,9.850486094364896e-05,297.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435363769531,0.0,0.0,0.0004672646464314,287.31756591796875,294.1499938964844,287.54998779296875,286.81396484375,287.4828186035156,287.5498962402344,287.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.4770046276075846e-09,0.0009966843063011,-0.0134012699127197,0.0,0.0,0.0,0.0,60.0,0.1687631011009216,-0.0,-6.772973648594417e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.343505859375,0.0,0.0,9.354259236715734e-05,297.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.343505859375,0.0,0.0,9.850486094364896e-05,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.343505859375,0.0,0.0,7.275535608641803e-05,297.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.343505859375,0.0,0.0,9.850486094364896e-05,297.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435363769531,0.0,0.0,0.0004672646464314,287.31756591796875,294.1499938964844,287.54998779296875,286.81396484375,287.4828186035156,287.5498962402344,287.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.4770046276075846e-09,0.0009966843063011,-0.0134012699127197,0.0,0.0,0.0,0.0,60.0,0.1687631011009216,-0.0,-6.772973648594417e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3430480957031,0.0,0.0,9.350695472676308e-05,297.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.343017578125,0.0,0.0,9.8467331554275e-05,297.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.343017578125,0.0,0.0,7.2727634687908e-05,297.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3430480957031,0.0,0.0,9.8467331554275e-05,297.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,0.0004670866183005,287.3173522949219,294.1499938964844,287.54998779296875,286.82379150390625,287.4839782714844,287.5499267578125,287.3038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.432600147514677e-09,0.0009963045595213,-0.0132849402725696,0.0,0.0,0.0,0.0,60.0,0.168634220957756,-0.0,-6.767813687247326e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3430480957031,0.0,0.0,9.350695472676308e-05,297.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.343017578125,0.0,0.0,9.8467331554275e-05,297.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.343017578125,0.0,0.0,7.2727634687908e-05,297.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3430480957031,0.0,0.0,9.8467331554275e-05,297.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,0.0004670866183005,287.3173522949219,294.1499938964844,287.54998779296875,286.82379150390625,287.4839782714844,287.5499267578125,287.3038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.432600147514677e-09,0.0009963045595213,-0.0132849402725696,0.0,0.0,0.0,0.0,60.0,0.168634220957756,-0.0,-6.767813687247326e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3425598144531,0.0,0.0,9.346970909973606e-05,297.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3425598144531,0.0,0.0,9.842810686677694e-05,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3425598144531,0.0,0.0,7.269866910064593e-05,297.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3425598144531,0.0,0.0,9.842810686677694e-05,297.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34259033203125,0.0,0.0,0.0004669005866162,287.3171081542969,294.1499938964844,287.54998779296875,286.8335876464844,287.4851379394531,287.5499267578125,287.303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386190604639296e-09,0.0009959076996892,-0.0131633561104536,0.0,0.0,0.0,0.0,60.0,0.1684996336698532,-0.0,-6.762422088968378e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3425598144531,0.0,0.0,9.346970909973606e-05,297.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3425598144531,0.0,0.0,9.842810686677694e-05,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3425598144531,0.0,0.0,7.269866910064593e-05,297.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3425598144531,0.0,0.0,9.842810686677694e-05,297.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34259033203125,0.0,0.0,0.0004669005866162,287.3171081542969,294.1499938964844,287.54998779296875,286.8335876464844,287.4851379394531,287.5499267578125,287.303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386190604639296e-09,0.0009959076996892,-0.0131633561104536,0.0,0.0,0.0,0.0,60.0,0.1684996336698532,-0.0,-6.762422088968378e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34210205078125,0.0,0.0,9.343208512291312e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420715332031,0.0,0.0,9.838848927756771e-05,297.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420715332031,0.0,0.0,7.266940519912168e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34210205078125,0.0,0.0,9.838848927756771e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421325683594,0.0,0.0,0.0004667126340791,287.31689453125,294.1499938964844,287.54998779296875,286.8433837890625,287.4862976074219,287.5499572753906,287.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339309439023054e-09,0.0009955068817362,-0.0130405370146036,0.0,0.0,0.0,0.0,60.0,0.1683619022369384,-0.0,-6.75697862106972e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34210205078125,0.0,0.0,9.343208512291312e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420715332031,0.0,0.0,9.838848927756771e-05,297.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420715332031,0.0,0.0,7.266940519912168e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34210205078125,0.0,0.0,9.838848927756771e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421325683594,0.0,0.0,0.0004667126340791,287.31689453125,294.1499938964844,287.54998779296875,286.8433837890625,287.4862976074219,287.5499572753906,287.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339309439023054e-09,0.0009955068817362,-0.0130405370146036,0.0,0.0,0.0,0.0,60.0,0.1683619022369384,-0.0,-6.75697862106972e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34185791015625,0.0,0.0,9.341338591184468e-05,297.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34185791015625,0.0,0.0,9.836879326030612e-05,297.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34185791015625,0.0,0.0,7.265485328389332e-05,297.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34185791015625,0.0,0.0,9.836879326030612e-05,297.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418884277344,0.0,0.0,0.0004666192107833,287.3168029785156,294.1499938964844,287.54998779296875,286.8482971191406,287.4868469238281,287.5499572753906,287.3041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953128173947,5.316004969557753e-09,0.0009953075787052,-0.0129794841632246,0.0,0.0,0.0,0.0,60.0,0.1682925820350647,-0.0,-6.754273584874684e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,9.339515963802114e-05,297.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34161376953125,0.0,0.0,9.834960656007752e-05,297.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34161376953125,0.0,0.0,7.264067971846089e-05,297.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34161376953125,0.0,0.0,9.834960656007752e-05,297.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,0.0004665281740017,287.3166809082031,294.1499938964844,287.54998779296875,286.8531799316406,287.4873962402344,287.5499572753906,287.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951186366379,5.293298244168909e-09,0.0009951133979484,-0.0129199968650937,0.0,0.0,0.0,0.0,60.0,0.168223425745964,-0.0,-6.751638181867747e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411865234375,0.0,0.0,9.336044604424389e-05,297.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411560058594,0.0,0.0,9.831305214902386e-05,297.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411560058594,0.0,0.0,7.261368591571227e-05,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411560058594,0.0,0.0,9.831305214902386e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411865234375,0.0,0.0,0.0004663547733798,287.31646728515625,294.1499938964844,287.54998779296875,286.86297607421875,287.4884948730469,287.5499572753906,287.30426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250044399218723e-09,0.0009947435464709,-0.0128066800534725,0.0,0.0,0.0,0.0,60.0,0.1680867224931717,-0.0,-6.746619618525075e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411865234375,0.0,0.0,9.336044604424389e-05,297.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411560058594,0.0,0.0,9.831305214902386e-05,297.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411560058594,0.0,0.0,7.261368591571227e-05,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411560058594,0.0,0.0,9.831305214902386e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411865234375,0.0,0.0,0.0004663547733798,287.31646728515625,294.1499938964844,287.54998779296875,286.86297607421875,287.4884948730469,287.5499572753906,287.30426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250044399218723e-09,0.0009947435464709,-0.0128066800534725,0.0,0.0,0.0,0.0,60.0,0.1680867224931717,-0.0,-6.746619618525075e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407287597656,0.0,0.0,9.332894114777446e-05,297.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406982421875,0.0,0.0,9.827987378230318e-05,297.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406982421875,0.0,0.0,7.25891804904677e-05,297.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407287597656,0.0,0.0,9.827987378230318e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,0.0004661974089685,287.3162536621094,294.1499938964844,287.54998779296875,286.8727722167969,287.4895935058594,287.54998779296875,287.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210788245335607e-09,0.0009944078046828,-0.0127038341015577,0.0,0.0,0.0,0.0,60.0,0.1679534167051315,-0.0,-6.742066460674323e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407287597656,0.0,0.0,9.332894114777446e-05,297.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406982421875,0.0,0.0,9.827987378230318e-05,297.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406982421875,0.0,0.0,7.25891804904677e-05,297.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407287597656,0.0,0.0,9.827987378230318e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,0.0004661974089685,287.3162536621094,294.1499938964844,287.54998779296875,286.8727722167969,287.4895935058594,287.54998779296875,287.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210788245335607e-09,0.0009944078046828,-0.0127038341015577,0.0,0.0,0.0,0.0,60.0,0.1679534167051315,-0.0,-6.742066460674323e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402709960937,0.0,0.0,9.33001356315799e-05,297.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402709960937,0.0,0.0,9.824954031500964e-05,297.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402709960937,0.0,0.0,7.256677054101601e-05,297.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402709960937,0.0,0.0,9.824953303905204e-05,297.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403015136719,0.0,0.0,0.0004660535196308,287.3160400390625,294.1499938964844,287.54998779296875,286.8822326660156,287.4906616210937,287.54998779296875,287.30450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174891182235797e-09,0.0009941008174791,-0.012609789147973,0.0,0.0,0.0,0.0,60.0,0.1678252816200256,-0.0,-6.73790410132824e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402709960937,0.0,0.0,9.33001356315799e-05,297.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402709960937,0.0,0.0,9.824954031500964e-05,297.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402709960937,0.0,0.0,7.256677054101601e-05,297.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402709960937,0.0,0.0,9.824953303905204e-05,297.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403015136719,0.0,0.0,0.0004660535196308,287.3160400390625,294.1499938964844,287.54998779296875,286.8822326660156,287.4906616210937,287.54998779296875,287.30450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174891182235797e-09,0.0009941008174791,-0.012609789147973,0.0,0.0,0.0,0.0,60.0,0.1678252816200256,-0.0,-6.73790410132824e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33984375,0.0,0.0,9.327298175776376e-05,297.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398132324219,0.0,0.0,9.82209385256283e-05,297.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398132324219,0.0,0.0,7.254565571201965e-05,297.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398132324219,0.0,0.0,9.82209385256283e-05,297.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33984375,0.0,0.0,0.000465917866677,287.3158569335937,294.1499938964844,287.54998779296875,286.8910522460937,287.49169921875,287.54998779296875,287.3045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141053804891271e-09,0.0009938115254044,-0.0125211412087082,0.0,0.0,0.0,0.0,60.0,0.1677006036043167,-0.0,-6.733981905426846e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33984375,0.0,0.0,9.327298175776376e-05,297.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398132324219,0.0,0.0,9.82209385256283e-05,297.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398132324219,0.0,0.0,7.254565571201965e-05,297.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398132324219,0.0,0.0,9.82209385256283e-05,297.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33984375,0.0,0.0,0.000465917866677,287.3158569335937,294.1499938964844,287.54998779296875,286.8910522460937,287.49169921875,287.54998779296875,287.3045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141053804891271e-09,0.0009938115254044,-0.0125211412087082,0.0,0.0,0.0,0.0,60.0,0.1677006036043167,-0.0,-6.733981905426846e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.339599609375,0.0,0.0,9.325998689746484e-05,297.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.339599609375,0.0,0.0,9.820725972531363e-05,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.339599609375,0.0,0.0,7.253554213093594e-05,297.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.339599609375,0.0,0.0,9.820725972531363e-05,297.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396301269531,0.0,0.0,0.0004658529651351,287.31573486328125,294.1499938964844,287.54998779296875,286.89520263671875,287.4922180175781,287.54998779296875,287.3046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936781134456,5.124862312300138e-09,0.0009936729911714,-0.0124787213280797,0.0,0.0,0.0,0.0,60.0,0.1676391661167144,-0.0,-6.732105362061702e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393859863281,0.0,0.0,9.324739221483468e-05,297.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393859863281,0.0,0.0,9.819399565458298e-05,297.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393859863281,0.0,0.0,7.252574869198725e-05,297.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393859863281,0.0,0.0,9.819399565458298e-05,297.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33941650390625,0.0,0.0,0.0004657900426536,287.3156433105469,294.1499938964844,287.54998779296875,286.8992004394531,287.4927062988281,287.54998779296875,287.3047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935440029948,5.109172196426925e-09,0.0009935388807207,-0.0124376155436038,0.0,0.0,0.0,0.0,60.0,0.1675782799720764,-0.0,-6.730287793743629e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389587402344,0.0,0.0,9.322341065853834e-05,297.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389587402344,0.0,0.0,9.816874080570416e-05,297.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389587402344,0.0,0.0,7.25071004126221e-05,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389587402344,0.0,0.0,9.816874080570416e-05,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389892578125,0.0,0.0,0.0004656702512875,287.3154602050781,294.1499938964844,287.54998779296875,286.9066772460937,287.49371337890625,287.54998779296875,287.3048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284548514806e-09,0.000993283232674,-0.0123593145981431,0.0,0.0,0.0,0.0,60.0,0.1674582213163375,-0.0,-6.72682531899227e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389587402344,0.0,0.0,9.322341065853834e-05,297.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389587402344,0.0,0.0,9.816874080570416e-05,297.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389587402344,0.0,0.0,7.25071004126221e-05,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389587402344,0.0,0.0,9.816874080570416e-05,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389892578125,0.0,0.0,0.0004656702512875,287.3154602050781,294.1499938964844,287.54998779296875,286.9066772460937,287.49371337890625,287.54998779296875,287.3048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284548514806e-09,0.000993283232674,-0.0123593145981431,0.0,0.0,0.0,0.0,60.0,0.1674582213163375,-0.0,-6.72682531899227e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385314941406,0.0,0.0,9.320090612163769e-05,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385314941406,0.0,0.0,9.814504301175476e-05,297.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385314941406,0.0,0.0,7.248959445860237e-05,297.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385314941406,0.0,0.0,9.814504301175476e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,0.0004655578522942,287.31524658203125,294.1499938964844,287.54998779296875,286.9135437011719,287.49468994140625,287.54998779296875,287.304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,0.0,60.0,0.1673403680324554,-0.0,-6.72357742814711e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385314941406,0.0,0.0,9.320090612163769e-05,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385314941406,0.0,0.0,9.814504301175476e-05,297.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385314941406,0.0,0.0,7.248959445860237e-05,297.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385314941406,0.0,0.0,9.814504301175476e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,0.0004655578522942,287.31524658203125,294.1499938964844,287.54998779296875,286.9135437011719,287.49468994140625,287.54998779296875,287.304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,0.0,60.0,0.1673403680324554,-0.0,-6.72357742814711e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383178710937,0.0,0.0,9.318981756223366e-05,297.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383178710937,0.0,0.0,9.8133365099784e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383178710937,0.0,0.0,7.248097244882956e-05,297.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383178710937,0.0,0.0,9.8133365099784e-05,297.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383483886719,0.0,0.0,0.0004655024386011,287.3151550292969,294.1499938964844,287.54998779296875,286.9168395996094,287.4952087402344,287.54998779296875,287.30499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929303778335,5.037426475951179e-09,0.0009929253719747,-0.0122496504336595,0.0,0.0,0.0,0.0,60.0,0.1672800332307815,-0.0,-6.721977285906179e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.338134765625,0.0,0.0,9.31799877434969e-05,297.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381042480469,0.0,0.0,9.812301868805662e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381042480469,0.0,0.0,7.247332541737705e-05,297.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381042480469,0.0,0.0,9.812301868805662e-05,297.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.338134765625,0.0,0.0,0.0004654533695429,287.3150634765625,294.1499938964844,287.54998779296875,286.91973876953125,287.49566650390625,287.54998779296875,287.3050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928256040439,5.025181160078773e-09,0.000992820598185,-0.0122175700962543,0.0,0.0,0.0,0.0,60.0,0.1672248989343643,-0.0,-6.720559753148336e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33770751953125,0.0,0.0,9.316056821262464e-05,297.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33770751953125,0.0,0.0,9.810256597120316e-05,297.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33770751953125,0.0,0.0,7.245822052937001e-05,297.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33770751953125,0.0,0.0,9.810256597120316e-05,298.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377380371094,0.0,0.0,0.0004653563373722,287.3148803710937,294.1499938964844,287.54998779296875,286.9252624511719,287.4966125488281,287.54998779296875,287.30517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541544795036,0.0,0.0,0.0,0.0,60.0,0.1671116948127746,-0.0,-6.717757372598498e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33770751953125,0.0,0.0,9.316056821262464e-05,297.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33770751953125,0.0,0.0,9.810256597120316e-05,297.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33770751953125,0.0,0.0,7.245822052937001e-05,297.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33770751953125,0.0,0.0,9.810256597120316e-05,298.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377380371094,0.0,0.0,0.0004653563373722,287.3148803710937,294.1499938964844,287.54998779296875,286.9252624511719,287.4966125488281,287.54998779296875,287.30517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541544795036,0.0,0.0,0.0,0.0,60.0,0.1671116948127746,-0.0,-6.717757372598498e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374938964844,0.0,0.0,9.315140778198838e-05,297.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374938964844,0.0,0.0,9.809291805140674e-05,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374938964844,0.0,0.0,7.245109736686572e-05,297.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374938964844,0.0,0.0,9.809291805140674e-05,298.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375244140625,0.0,0.0,0.0004653105861507,287.3147888183594,294.1499938964844,287.54998779296875,286.92779541015625,287.4971008300781,287.54998779296875,287.3052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.9895616527351194e-09,0.0009925160557031,-0.0121242497116327,0.0,0.0,0.0,0.0,60.0,0.1670559644699096,-0.0,-6.716435763109986e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373107910156,0.0,0.0,9.31426475290209e-05,297.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372802734375,0.0,0.0,9.808369941310956e-05,297.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372802734375,0.0,0.0,7.244428707053885e-05,297.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373107910156,0.0,0.0,9.808369213715196e-05,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373107910156,0.0,0.0,0.0004652668430935,287.314697265625,294.1499938964844,287.54998779296875,286.9301452636719,287.49755859375,287.54998779296875,287.3052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924276964738,4.978648604492264e-09,0.000992422690615,-0.0120956590399146,0.0,0.0,0.0,0.0,60.0,0.1670008301734924,-0.0,-6.715173128668539e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
