time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12374220,297.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368835449219,0.0,0.0,9.312631300417706e-05,297.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368835449219,0.0,0.0,9.806649904930964e-05,297.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368835449219,0.0,0.0,7.243158324854448e-05,297.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368835449219,0.0,0.0,9.806649904930964e-05,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369140625,0.0,0.0,0.0004651852359529,287.31451416015625,294.1499938964844,287.54998779296875,286.93438720703125,287.4984741210937,287.54998779296875,287.3053894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423361659049,0.0,0.0,0.0,0.0,60.0,0.16689233481884,-0.0,-6.712817679499494e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368835449219,0.0,0.0,9.312631300417706e-05,297.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368835449219,0.0,0.0,9.806649904930964e-05,297.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368835449219,0.0,0.0,7.243158324854448e-05,297.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368835449219,0.0,0.0,9.806649904930964e-05,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369140625,0.0,0.0,0.0004651852359529,287.31451416015625,294.1499938964844,287.54998779296875,286.93438720703125,287.4984741210937,287.54998779296875,287.3053894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423361659049,0.0,0.0,0.0,0.0,60.0,0.16689233481884,-0.0,-6.712817679499494e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33648681640625,0.0,0.0,9.311143367085606e-05,297.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33648681640625,0.0,0.0,9.805082663660868e-05,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33648681640625,0.0,0.0,7.242000719998032e-05,297.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33648681640625,0.0,0.0,9.805081936065108e-05,298.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,0.0004651109047699,287.3143615722656,294.1499938964844,287.54998779296875,286.9379577636719,287.4993896484375,287.54998779296875,287.3055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939747277887818e-09,0.0009920900920405,-0.0119937406852841,0.0,0.0,0.0,0.0,60.0,0.1667860746383667,-0.0,-6.710671129894763e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33648681640625,0.0,0.0,9.311143367085606e-05,297.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33648681640625,0.0,0.0,9.805082663660868e-05,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33648681640625,0.0,0.0,7.242000719998032e-05,297.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33648681640625,0.0,0.0,9.805081936065108e-05,298.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,0.0004651109047699,287.3143615722656,294.1499938964844,287.54998779296875,286.9379577636719,287.4993896484375,287.54998779296875,287.3055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939747277887818e-09,0.0009920900920405,-0.0119937406852841,0.0,0.0,0.0,0.0,60.0,0.1667860746383667,-0.0,-6.710671129894763e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33612060546875,0.0,0.0,9.309802408097312e-05,297.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360900878906,0.0,0.0,9.803670400287956e-05,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360900878906,0.0,0.0,7.240957347676158e-05,297.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360900878906,0.0,0.0,9.803670400287956e-05,298.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33612060546875,0.0,0.0,0.000465043936856,287.3141784667969,294.1499938964844,287.54998779296875,286.9408874511719,287.5002746582031,287.54998779296875,287.3056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923039753634839e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,0.0,60.0,0.1666822284460067,-0.0,-6.708738453653498e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33612060546875,0.0,0.0,9.309802408097312e-05,297.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360900878906,0.0,0.0,9.803670400287956e-05,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360900878906,0.0,0.0,7.240957347676158e-05,297.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360900878906,0.0,0.0,9.803670400287956e-05,298.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33612060546875,0.0,0.0,0.000465043936856,287.3141784667969,294.1499938964844,287.54998779296875,286.9408874511719,287.5002746582031,287.54998779296875,287.3056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923039753634839e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,0.0,60.0,0.1666822284460067,-0.0,-6.708738453653498e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357238769531,0.0,0.0,9.308610606240109e-05,297.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357238769531,0.0,0.0,9.80241529759951e-05,297.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357238769531,0.0,0.0,7.240030390676111e-05,297.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357238769531,0.0,0.0,9.80241529759951e-05,298.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33575439453125,0.0,0.0,0.0004649843904189,287.31402587890625,294.1499938964844,287.54998779296875,286.94317626953125,287.5011291503906,287.54998779296875,287.30572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183637297725e-09,0.0009918201249092,-0.0119110466912388,0.0,0.0,0.0,0.0,60.0,0.1665807366371154,-0.0,-6.707020361318429e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357238769531,0.0,0.0,9.308610606240109e-05,297.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357238769531,0.0,0.0,9.80241529759951e-05,297.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357238769531,0.0,0.0,7.240030390676111e-05,297.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357238769531,0.0,0.0,9.80241529759951e-05,298.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33575439453125,0.0,0.0,0.0004649843904189,287.31402587890625,294.1499938964844,287.54998779296875,286.94317626953125,287.5011291503906,287.54998779296875,287.30572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183637297725e-09,0.0009918201249092,-0.0119110466912388,0.0,0.0,0.0,0.0,60.0,0.1665807366371154,-0.0,-6.707020361318429e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355407714844,0.0,0.0,9.308063454227522e-05,297.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33551025390625,0.0,0.0,9.801839041756466e-05,297.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33551025390625,0.0,0.0,7.239604747155681e-05,297.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33551025390625,0.0,0.0,9.801839041756466e-05,298.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355407714844,0.0,0.0,0.0004649570328183,287.3139343261719,294.1499938964844,287.54998779296875,286.9440612792969,287.5015563964844,287.54998779296875,287.3057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917666902765,4.901363315212848e-09,0.000991761800833,-0.0118931792676448,0.0,0.0,0.0,0.0,60.0,0.1665308773517608,-0.0,-6.706231658881735e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,9.307558502769098e-05,297.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,9.801307169254868e-05,297.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,7.239211845444515e-05,297.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,9.801307169254868e-05,298.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353576660156,0.0,0.0,0.0004649318289011,287.3138427734375,294.1499938964844,287.54998779296875,286.9447937011719,287.5019836425781,287.54998779296875,287.30584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917129063978,4.8950701270200625e-09,0.0009917080169543,-0.0118766911327838,0.0,0.0,0.0,0.0,60.0,0.1664815992116928,-0.0,-6.70550335257758e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349609375,0.0,0.0,9.306662832386792e-05,297.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349609375,0.0,0.0,9.800364205148072e-05,297.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349609375,0.0,0.0,7.238515536300838e-05,297.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349609375,0.0,0.0,9.800364205148072e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349914550781,0.0,0.0,0.0004648870963137,287.3136901855469,294.1499938964844,287.54998779296875,286.9457702636719,287.5028381347656,287.54998779296875,287.30596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,0.0,60.0,0.1663848161697387,-0.0,-6.70421300696944e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349609375,0.0,0.0,9.306662832386792e-05,297.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349609375,0.0,0.0,9.800364205148072e-05,297.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349609375,0.0,0.0,7.238515536300838e-05,297.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349609375,0.0,0.0,9.800364205148072e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349914550781,0.0,0.0,0.0004648870963137,287.3136901855469,294.1499938964844,287.54998779296875,286.9457702636719,287.5028381347656,287.54998779296875,287.30596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,0.0,60.0,0.1663848161697387,-0.0,-6.70421300696944e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345947265625,0.0,0.0,9.305906132794917e-05,297.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,9.799567487789318e-05,297.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,7.23792691132985e-05,297.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345947265625,0.0,0.0,9.799567487789318e-05,298.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346252441406,0.0,0.0,0.0004648492904379,287.31353759765625,294.1499938964844,287.54998779296875,286.94610595703125,287.503662109375,287.54998779296875,287.3060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475934002476e-09,0.0009915318805724,-0.0118227349594235,0.0,0.0,0.0,0.0,60.0,0.1662902534008026,-0.0,-6.703121613327312e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345947265625,0.0,0.0,9.305906132794917e-05,297.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,9.799567487789318e-05,297.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,7.23792691132985e-05,297.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345947265625,0.0,0.0,9.799567487789318e-05,298.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346252441406,0.0,0.0,0.0004648492904379,287.31353759765625,294.1499938964844,287.54998779296875,286.94610595703125,287.503662109375,287.54998779296875,287.3060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475934002476e-09,0.0009915318805724,-0.0118227349594235,0.0,0.0,0.0,0.0,60.0,0.1662902534008026,-0.0,-6.703121613327312e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343505859375,0.0,0.0,9.305516141466796e-05,297.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343505859375,0.0,0.0,9.799156396184117e-05,297.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343505859375,0.0,0.0,7.237623503897339e-05,297.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343505859375,0.0,0.0,9.799156396184117e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343811035156,0.0,0.0,0.0004648297908715,287.3134460449219,294.1499938964844,287.54998779296875,286.94598388671875,287.504150390625,287.54998779296875,287.30615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991495209746,4.869612268976198e-09,0.0009914903203025,-0.0118099935352802,0.0,0.0,0.0,0.0,60.0,0.1662347018718719,-0.0,-6.702559574023327e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.334228515625,0.0,0.0,9.305290586780755e-05,297.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341979980469,0.0,0.0,9.798919199965894e-05,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341979980469,0.0,0.0,7.237448153318837e-05,297.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.334228515625,0.0,0.0,9.798919199965894e-05,298.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.334228515625,0.0,0.0,0.000464818556793,287.3133850097656,294.1499938964844,287.54998779296875,286.9457702636719,287.50445556640625,287.54998779296875,287.30621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914711117744,4.866806513348365e-09,0.0009914663387462,-0.0118026426061987,0.0,0.0,0.0,0.0,60.0,0.1661980599164962,-0.0,-6.702234855993083e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338623046875,0.0,0.0,9.304818377131596e-05,297.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338317871094,0.0,0.0,9.798422252060844e-05,297.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338623046875,0.0,0.0,7.237081445055082e-05,297.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338623046875,0.0,0.0,9.798422252060844e-05,298.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338928222656,0.0,0.0,0.0004647949535865,287.313232421875,294.1499938964844,287.54998779296875,286.9447937011719,287.5052490234375,287.54998779296875,287.30633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860919222693383e-09,0.0009914159309118,-0.011787218041718,0.0,0.0,0.0,0.0,60.0,0.1661082357168197,-0.0,-6.701554156052225e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338623046875,0.0,0.0,9.304818377131596e-05,297.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338317871094,0.0,0.0,9.798422252060844e-05,297.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338623046875,0.0,0.0,7.237081445055082e-05,297.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338623046875,0.0,0.0,9.798422252060844e-05,298.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338928222656,0.0,0.0,0.0004647949535865,287.313232421875,294.1499938964844,287.54998779296875,286.9447937011719,287.5052490234375,287.54998779296875,287.30633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860919222693383e-09,0.0009914159309118,-0.011787218041718,0.0,0.0,0.0,0.0,60.0,0.1661082357168197,-0.0,-6.701554156052225e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33367919921875,0.0,0.0,9.304629202233627e-05,297.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33367919921875,0.0,0.0,9.798222890822216e-05,297.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33367919921875,0.0,0.0,7.236933743115515e-05,297.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33367919921875,0.0,0.0,9.798222890822216e-05,298.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337097167969,0.0,0.0,0.0004647854948416,287.3131408691406,294.1499938964844,287.54998779296875,286.9440612792969,287.5056457519531,287.54998779296875,287.3063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914006805047,4.8585593326322404e-09,0.0009913957910612,-0.0117810349911451,0.0,0.0,0.0,0.0,60.0,0.1660642027854919,-0.0,-6.701281307641693e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33349609375,0.0,0.0,9.304480045102535e-05,297.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33349609375,0.0,0.0,9.79806573013775e-05,297.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33349609375,0.0,0.0,7.236818055389449e-05,297.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33349609375,0.0,0.0,9.79806573013775e-05,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3335266113281,0.0,0.0,0.0004647780733648,287.3130798339844,294.1499938964844,287.54998779296875,286.94317626953125,287.50604248046875,287.54998779296875,287.3064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913847316056,4.856699931110597e-09,0.0009913798421621,-0.0117761641740798,0.0,0.0,0.0,0.0,60.0,0.1660207211971283,-0.0,-6.701066723735495e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331298828125,0.0,0.0,9.304288687417284e-05,297.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331298828125,0.0,0.0,9.797864186111838e-05,297.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331298828125,0.0,0.0,7.236668898258358e-05,297.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331298828125,0.0,0.0,9.797864186111838e-05,298.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331604003906,0.0,0.0,0.0004647684982046,287.3129272460937,294.1499938964844,287.54998779296875,286.9408874511719,287.5068054199219,287.54998779296875,287.3065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913594694808,-0.0117698982357978,0.0,0.0,0.0,0.0,60.0,0.1659354567527771,-0.0,-6.700790322611283e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331298828125,0.0,0.0,9.304288687417284e-05,297.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331298828125,0.0,0.0,9.797864186111838e-05,297.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331298828125,0.0,0.0,7.236668898258358e-05,297.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331298828125,0.0,0.0,9.797864186111838e-05,298.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331604003906,0.0,0.0,0.0004647684982046,287.3129272460937,294.1499938964844,287.54998779296875,286.9408874511719,287.5068054199219,287.54998779296875,287.3065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913594694808,-0.0117698982357978,0.0,0.0,0.0,0.0,60.0,0.1659354567527771,-0.0,-6.700790322611283e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,9.304231207352132e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,9.79780379566364e-05,297.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,7.236624514916912e-05,297.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,9.797803068067878e-05,298.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33282470703125,0.0,0.0,0.0004647656169254,287.3127746582031,294.1499938964844,287.54998779296875,286.9379577636719,287.507568359375,287.54998779296875,287.3066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913532994687,-0.0117680113762617,0.0,0.0,0.0,0.0,60.0,0.1658523827791214,-0.0,-6.700707189111199e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,9.304231207352132e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,9.79780379566364e-05,297.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,7.236624514916912e-05,297.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,9.797803068067878e-05,298.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33282470703125,0.0,0.0,0.0004647656169254,287.3127746582031,294.1499938964844,287.54998779296875,286.9379577636719,287.507568359375,287.54998779296875,287.3066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913532994687,-0.0117680113762617,0.0,0.0,0.0,0.0,60.0,0.1658523827791214,-0.0,-6.700707189111199e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324584960937,0.0,0.0,9.304306149715558e-05,297.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,9.797883103601636e-05,297.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324584960937,0.0,0.0,7.236682722577825e-05,297.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324584960937,0.0,0.0,9.797883103601636e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324584960937,0.0,0.0,0.0004647694004233,287.3126525878906,294.1499938964844,287.54998779296875,286.93438720703125,287.50830078125,287.54998779296875,287.3067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704635486006,0.0,0.0,0.0,0.0,60.0,0.1657715737819671,-0.0,-6.700815191607036e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324584960937,0.0,0.0,9.304306149715558e-05,297.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,9.797883103601636e-05,297.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324584960937,0.0,0.0,7.236682722577825e-05,297.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324584960937,0.0,0.0,9.797883103601636e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324584960937,0.0,0.0,0.0004647694004233,287.3126525878906,294.1499938964844,287.54998779296875,286.93438720703125,287.50830078125,287.54998779296875,287.3067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704635486006,0.0,0.0,0.0,0.0,60.0,0.1657715737819671,-0.0,-6.700815191607036e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,9.304517152486368e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33209228515625,0.0,0.0,9.798105020308868e-05,297.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33209228515625,0.0,0.0,7.236847159219906e-05,297.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,9.798105020308868e-05,298.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,0.0004647799069061,287.3125,294.1499938964844,287.54998779296875,286.9301452636719,287.509033203125,287.54998779296875,287.3069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,0.0,60.0,0.165692999958992,-0.0,-6.701118593355204e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,9.304517152486368e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33209228515625,0.0,0.0,9.798105020308868e-05,297.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33209228515625,0.0,0.0,7.236847159219906e-05,297.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,9.798105020308868e-05,298.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,0.0004647799069061,287.3125,294.1499938964844,287.54998779296875,286.9301452636719,287.509033203125,287.54998779296875,287.3069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,0.0,60.0,0.165692999958992,-0.0,-6.701118593355204e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319396972656,0.0,0.0,9.30466703721322e-05,297.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319396972656,0.0,0.0,9.798262908589096e-05,297.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319396972656,0.0,0.0,7.236963574541733e-05,297.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319396972656,0.0,0.0,9.798262908589096e-05,298.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319702148437,0.0,0.0,0.0004647873865906,287.3124389648437,294.1499938964844,287.54998779296875,286.92779541015625,287.5093994140625,287.54998779296875,287.3069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914045222103,4.859011415447867e-09,0.0009913996327668,-0.01178221963346,0.0,0.0,0.0,0.0,60.0,0.1656545549631118,-0.0,-6.70133388780414e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.331787109375,0.0,0.0,9.304854029323906e-05,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3317565917969,0.0,0.0,9.798459359444678e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3317565917969,0.0,0.0,7.237109093694016e-05,297.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.331787109375,0.0,0.0,9.798459359444678e-05,298.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.331787109375,0.0,0.0,0.0004647967289201,287.3123779296875,294.1499938964844,287.54998779296875,286.9252624511719,287.509765625,287.54998779296875,287.3070373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914244292303,4.861339331085901e-09,0.0009914195397868,-0.0117883179336786,0.0,0.0,0.0,0.0,60.0,0.1656166464090347,-0.0,-6.701603183500994e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314514160156,0.0,0.0,9.305326966568828e-05,297.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314514160156,0.0,0.0,9.79895776254125e-05,297.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314514160156,0.0,0.0,7.237476529553533e-05,297.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314514160156,0.0,0.0,9.79895776254125e-05,298.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314819335937,0.0,0.0,0.0004648203612305,287.312255859375,294.1499938964844,287.54998779296875,286.91973876953125,287.5104675292969,287.54998779296875,287.3071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,0.0,60.0,0.1655424237251281,-0.0,-6.702283883441852e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314514160156,0.0,0.0,9.305326966568828e-05,297.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314514160156,0.0,0.0,9.79895776254125e-05,297.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314514160156,0.0,0.0,7.237476529553533e-05,297.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314514160156,0.0,0.0,9.79895776254125e-05,298.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314819335937,0.0,0.0,0.0004648203612305,287.312255859375,294.1499938964844,287.54998779296875,286.91973876953125,287.5104675292969,287.54998779296875,287.3071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,0.0,60.0,0.1655424237251281,-0.0,-6.702283883441852e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,9.305925777880476e-05,297.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,9.7995885880664e-05,297.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,7.237942918436602e-05,297.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,9.7995885880664e-05,298.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311462402344,0.0,0.0,0.0004648502799682,287.3121032714844,294.1499938964844,287.54998779296875,286.9135437011719,287.5111389160156,287.54998779296875,287.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,0.0,60.0,0.1654702872037887,-0.0,-6.703146482323066e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,9.305925777880476e-05,297.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,9.7995885880664e-05,297.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,7.237942918436602e-05,297.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,9.7995885880664e-05,298.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311462402344,0.0,0.0,0.0004648502799682,287.3121032714844,294.1499938964844,287.54998779296875,286.9135437011719,287.5111389160156,287.54998779296875,287.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,0.0,60.0,0.1654702872037887,-0.0,-6.703146482323066e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309020996094,0.0,0.0,9.306399442721158e-05,297.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309020996094,0.0,0.0,9.80008699116297e-05,297.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309020996094,0.0,0.0,7.23831108189188e-05,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309020996094,0.0,0.0,9.80008699116297e-05,298.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309326171875,0.0,0.0,0.0004648739413823,287.3120422363281,294.1499938964844,287.54998779296875,286.9089660644531,287.5116271972656,287.54998779296875,287.3073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915889240801,4.8805834929055444e-09,0.0009915840346366,-0.0118387369439005,0.0,0.0,0.0,0.0,60.0,0.1654224544763565,-0.0,-6.703827892806657e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.330810546875,0.0,0.0,9.30664609768428e-05,297.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.0,9.800346742849796e-05,297.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.0,7.238503167172894e-05,297.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.330810546875,0.0,0.0,9.800346742849796e-05,298.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.330810546875,0.0,0.0,0.0004648862814065,287.3119812011719,294.1499938964844,287.54998779296875,286.9066772460937,287.5118408203125,287.54998779296875,287.307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916152339428,4.8836579225053364e-09,0.0009916103444993,-0.0118467910215258,0.0,0.0,0.0,0.0,60.0,0.1654002517461776,-0.0,-6.704183874717273e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304748535156,0.0,0.0,9.307493746746331e-05,297.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304748535156,0.0,0.0,9.801239502849056e-05,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304748535156,0.0,0.0,7.239161641336977e-05,297.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304748535156,0.0,0.0,9.801239502849056e-05,298.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305053710937,0.0,0.0,0.0004649285983759,287.3118591308594,294.1499938964844,287.54998779296875,286.8992004394531,287.51251220703125,287.54998779296875,287.3074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,0.0,60.0,0.1653323024511337,-0.0,-6.705403876594573e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304748535156,0.0,0.0,9.307493746746331e-05,297.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304748535156,0.0,0.0,9.801239502849056e-05,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304748535156,0.0,0.0,7.239161641336977e-05,297.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304748535156,0.0,0.0,9.801239502849056e-05,298.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305053710937,0.0,0.0,0.0004649285983759,287.3118591308594,294.1499938964844,287.54998779296875,286.8992004394531,287.51251220703125,287.54998779296875,287.3074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,0.0,60.0,0.1653323024511337,-0.0,-6.705403876594573e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.330322265625,0.0,0.0,9.307956497650594e-05,297.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.330322265625,0.0,0.0,9.801726264413446e-05,297.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.330322265625,0.0,0.0,7.23952180123888e-05,297.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.330322265625,0.0,0.0,9.801726264413446e-05,298.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3303527832031,0.0,0.0,0.0004649517068173,287.3117980957031,294.1499938964844,287.54998779296875,286.89520263671875,287.5128173828125,287.54998779296875,287.3075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917548159137,4.8999719837183875e-09,0.0009917498100548,-0.0118895331397652,0.0,0.0,0.0,0.0,60.0,0.1652991026639938,-0.0,-6.706070365680716e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
