time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12376560,297.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.0,9.308454173151404e-05,297.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.0,9.802250860957427e-05,297.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.0,7.239908882183954e-05,297.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.0,9.802250860957427e-05,298.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302001953125,0.0,0.0,0.0004649765614885,287.3117370605469,294.1499938964844,287.54998779296875,286.8910522460937,287.5131530761719,287.54998779296875,287.3076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918077848851,4.9061736895339444e-09,0.0009918028954416,-0.0119057819247245,0.0,0.0,0.0,0.0,60.0,0.1652664095163345,-0.0,-6.706788013843834e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298645019531,0.0,0.0,9.30953974602744e-05,297.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298645019531,0.0,0.0,9.803393186302856e-05,297.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298645019531,0.0,0.0,7.2407528932672e-05,297.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298645019531,0.0,0.0,9.803393186302856e-05,298.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32989501953125,0.0,0.0,0.0004650307819247,287.3116455078125,294.1499938964844,287.54998779296875,286.8822326660156,287.5137939453125,287.54998779296875,287.3077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,0.0,60.0,0.1652024537324905,-0.0,-6.708351207862506e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298645019531,0.0,0.0,9.30953974602744e-05,297.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298645019531,0.0,0.0,9.803393186302856e-05,297.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298645019531,0.0,0.0,7.2407528932672e-05,297.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298645019531,0.0,0.0,9.803393186302856e-05,298.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32989501953125,0.0,0.0,0.0004650307819247,287.3116455078125,294.1499938964844,287.54998779296875,286.8822326660156,287.5137939453125,287.54998779296875,287.3077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,0.0,60.0,0.1652024537324905,-0.0,-6.708351207862506e-08,0.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.8501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3295593261719,0.0,0.050000000745058,9.310757741332054e-05,297.8282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3295593261719,0.0,0.050000000745058,9.804676665225998e-05,297.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3295593261719,0.0,0.050000000745058,7.241700222948566e-05,297.6642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3295593261719,0.0,0.050000000745058,9.804675937630236e-05,298.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.32958984375,0.0,0.050000000745058,0.0004650916380342,287.3115234375,291.1499938964844,287.54998779296875,286.8727722167969,287.5144348144531,287.5500183105469,287.307861328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,0.0,60.0,0.1652268767356872,-0.0,-6.71010695896257e-08,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.8501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3295593261719,0.0,0.050000000745058,9.310757741332054e-05,297.8282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3295593261719,0.0,0.050000000745058,9.804676665225998e-05,297.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3295593261719,0.0,0.050000000745058,7.241700222948566e-05,297.6642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3295593261719,0.0,0.050000000745058,9.804675937630236e-05,298.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.32958984375,0.0,0.050000000745058,0.0004650916380342,287.3115234375,291.1499938964844,287.54998779296875,286.8727722167969,287.5144348144531,287.5500183105469,287.307861328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,0.0,60.0,0.1652268767356872,-0.0,-6.71010695896257e-08,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.8301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3192138671875,0.6173773407936096,0.050000000745058,0.0408925414085388,297.8070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3192138671875,0.6173773407936096,0.050000000745058,0.0430618152022361,297.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3192138671875,0.6173773407936096,0.050000000745058,0.0318053103983402,297.6595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3192138671875,0.6173773407936096,0.050000000745058,0.0430618152022361,297.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3192138671875,0.6173773407936096,0.050000000745058,0.2042667120695114,287.3177490234375,291.1499938964844,287.5506896972656,286.8685607910156,293.98992919921875,295.7197265625,287.419189453125,1.0,0.1146341487765312,0.0113078309223055,0.0113078309223055,1.0,1.0,-0.4381693601608276,8.478991162519378e-07,0.4381684958934784,-0.1329069137573242,0.0,0.0,0.0,0.0,60.0,913.5264282226562,-0.0,13.429632186889648,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.7852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7953796386719,0.6060380935668945,0.050000000745058,0.0453397594392299,297.7667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7953796386719,0.6060380935668945,0.050000000745058,0.0477449521422386,297.8055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7953796386719,0.6060380935668945,0.050000000745058,0.0352642573416233,297.6373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7953796386719,0.6060380935668945,0.050000000745058,0.0477449521422386,297.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7953796386719,0.6060380935668945,0.050000000745058,0.2264814972877502,287.8659362792969,291.1499938964844,287.552734375,286.8656616210937,294.8856811523437,297.84259033203125,288.3691711425781,1.0,0.1292682886123657,0.0226156618446111,0.0226156618446111,1.0,1.0,-0.4831023812294006,3.430561037021107e-06,0.483098953962326,-0.1417541205883026,0.0,0.0,0.0,0.0,60.0,1892.216796875,-0.0,19.043516159057617,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.7381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1606140136719,0.5446797609329224,0.050000000745058,0.0458502545952796,297.7204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1606140136719,0.5446797609329224,0.050000000745058,0.0482825264334678,297.7545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1606140136719,0.5446797609329224,0.050000000745058,0.0356613099575042,297.6100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1606140136719,0.5446797609329224,0.050000000745058,0.0482825264334678,297.8946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1606140136719,0.5446797609329224,0.050000000745058,0.2290315181016922,289.23760986328125,291.1499938964844,287.5584716796875,286.8637084960937,294.87322998046875,297.9033508300781,289.5780334472656,1.0,0.1518836915493011,0.0400915667414665,0.0400915667414665,1.0,1.0,-0.4885432124137878,2.1491656298167072e-05,0.4885216951370239,-0.1429927796125412,0.0,0.0,0.0,0.0,60.0,1919.4384765625,-0.0,27.127120971679688,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.7286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4703674316406,0.5314964056015015,0.050000000745058,0.0459575280547142,297.7102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4703674316406,0.5314964056015015,0.050000000745058,0.0483954884111881,297.7435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4703674316406,0.5314964056015015,0.050000000745058,0.0357447415590286,297.6039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4703674316406,0.5314964056015015,0.050000000745058,0.0483954884111881,297.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4703674316406,0.5314964056015015,0.050000000745058,0.2295673638582229,289.5373840332031,291.1499938964844,287.56072998046875,286.8636779785156,294.8665771484375,297.8912048339844,289.8403625488281,1.0,0.1578210890293121,0.0452313236892223,0.0452313236892223,1.0,1.0,-0.4896863102912903,3.536420990712941e-05,0.4896509349346161,-0.1432385742664337,0.0,0.0,0.0,2.4405696392059326,60.0,1846.33642578125,-0.0,29.599096298217773,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.7127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0511779785156,0.5103898644447327,0.050000000745058,0.0461787842214107,297.69207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0511779785156,0.5103898644447327,0.050000000745058,0.0486284829676151,297.72430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0511779785156,0.5103898644447327,0.050000000745058,0.035916831344366,297.5928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0511779785156,0.5103898644447327,0.050000000745058,0.0486284829676151,297.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0511779785156,0.5103898644447327,0.050000000745058,0.2306725829839706,290.1053161621094,291.1499938964844,287.5666198730469,286.8645324707031,294.8553466796875,297.8678283691406,290.36590576171875,1.0,0.1696919500827789,0.0565391555428504,0.0565391555428504,1.0,1.0,-0.4920439720153808,9.909178334055468e-05,0.4919448792934418,-0.1437050551176071,0.0,0.0,0.0,8.354203224182129,60.0,1673.7552490234375,-0.0,34.75558853149414,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5605773925781,0.4956501722335815,0.050000000745058,0.0463899858295917,297.6787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5605773925781,0.4956501722335815,0.050000000745058,0.0488508902490139,297.7105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5605773925781,0.4956501722335815,0.050000000745058,0.0360810980200767,297.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5605773925781,0.4956501722335815,0.050000000745058,0.0488508902490139,297.8450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5605773925781,0.4956501722335815,0.050000000745058,0.231727585196495,290.6087646484375,291.1499938964844,287.5736999511719,286.8665771484375,294.8460998535156,297.84991455078125,290.84576416015625,1.0,0.1802143007516861,0.2452313303947448,0.2452313303947448,0.997330605983734,1.0,-0.4942947626113891,0.0325874127447605,0.4617073237895965,-0.1118656024336814,0.0,0.0,0.0,14.006475448608398,60.0,1505.78759765625,-0.0,39.71806716918945,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.6938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4506530761719,0.4744741320610046,0.050000000745058,0.046770442277193,297.663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4506530761719,0.4744741320610046,0.050000000745058,0.0492515265941619,297.69537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4506530761719,0.4744741320610046,0.050000000745058,0.0363770090043544,297.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4506530761719,0.4744741320610046,0.050000000745058,0.0492515265941619,297.8251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4506530761719,0.4744741320610046,0.050000000745058,0.233628049492836,291.4903564453125,291.1499938964844,287.59136962890625,286.8740539550781,294.22412109375,297.8274841308594,291.6795349121094,1.0,0.1976097524166107,0.62261563539505,0.62261563539505,0.9919918775558472,1.0,-0.4983489513397217,0.1877849102020263,0.3105640411376953,0.0417801514267921,0.0,0.0,0.0,24.20152282714844,60.0,1125.5372314453125,-0.0,48.749305725097656,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.6938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4506530761719,0.4744741320610046,0.050000000745058,0.046770442277193,297.663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4506530761719,0.4744741320610046,0.050000000745058,0.0492515265941619,297.69537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4506530761719,0.4744741320610046,0.050000000745058,0.0363770090043544,297.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4506530761719,0.4744741320610046,0.050000000745058,0.0492515265941619,297.8251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4506530761719,0.4744741320610046,0.050000000745058,0.233628049492836,291.4903564453125,291.1499938964844,287.59136962890625,286.8740539550781,294.22412109375,297.8274841308594,291.6795349121094,1.0,0.1976097524166107,0.62261563539505,0.62261563539505,0.9919918775558472,1.0,-0.4983489513397217,0.1877849102020263,0.3105640411376953,0.0417801514267921,0.0,0.0,0.0,24.20152282714844,60.0,1125.5372314453125,-0.0,48.749305725097656,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.6946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9825439453125,0.4555685520172119,0.050000000745058,0.0470854081213474,297.6576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9825439453125,0.4555685520172119,0.050000000745058,0.0495832040905952,297.6904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9825439453125,0.4555685520172119,0.050000000745058,0.0366219840943813,297.5738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9825439453125,0.4555685520172119,0.050000000745058,0.0495832040905952,297.8163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9825439453125,0.4555685520172119,0.050000000745058,0.235201358795166,291.9993896484375,291.1499938964844,287.6134338378906,286.88580322265625,293.39385986328125,297.8173828125,292.07647705078125,1.0,0.2108889073133468,1.0,1.0,0.9866531491279602,1.0,-0.5017050504684448,0.2182022184133529,0.283502846956253,0.0713949352502822,0.0,0.0,0.0,32.62938690185547,60.0,570.4331665039062,-0.0,56.35572814941406,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.6946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9825439453125,0.4555685520172119,0.050000000745058,0.0470854081213474,297.6576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9825439453125,0.4555685520172119,0.050000000745058,0.0495832040905952,297.6904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9825439453125,0.4555685520172119,0.050000000745058,0.0366219840943813,297.5738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9825439453125,0.4555685520172119,0.050000000745058,0.0495832040905952,297.8163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9825439453125,0.4555685520172119,0.050000000745058,0.235201358795166,291.9993896484375,291.1499938964844,287.6134338378906,286.88580322265625,293.39385986328125,297.8173828125,292.07647705078125,1.0,0.2108889073133468,1.0,1.0,0.9866531491279602,1.0,-0.5017050504684448,0.2182022184133529,0.283502846956253,0.0713949352502822,0.0,0.0,0.0,32.62938690185547,60.0,570.4331665039062,-0.0,56.35572814941406,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.6974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.22314453125,0.4449963867664337,0.050000000745058,0.0472820438444614,297.65631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.22314453125,0.4449963867664337,0.050000000745058,0.0497902669012546,297.68963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.22314453125,0.4449963867664337,0.050000000745058,0.0367749221622943,297.57427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.22314453125,0.4449963867664337,0.050000000745058,0.0497902669012546,297.8134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.22314453125,0.4449963867664337,0.050000000745058,0.2361835986375808,292.2381591796875,291.1499938964844,287.6329650878906,286.8974609375,293.3838195800781,297.8139038085937,292.31463623046875,1.0,0.2187494784593582,1.0,1.0,0.9872555136680604,1.0,-0.5038003921508789,0.219188243150711,0.2846121490001678,0.0719900354743003,0.0,0.0,0.0,37.88889694213867,60.0,428.0329895019531,-0.0,61.15803909301758,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.6986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2979736328125,0.4423363208770752,0.050000000745058,0.0473369881510734,297.6563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2979736328125,0.4423363208770752,0.050000000745058,0.0498481281101703,297.6897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2979736328125,0.4423363208770752,0.050000000745058,0.0368176586925983,297.5747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2979736328125,0.4423363208770752,0.050000000745058,0.0498481281101703,297.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2979736328125,0.4423363208770752,0.050000000745058,0.2364580631256103,292.3127746582031,290.6499938964844,287.6395874023437,286.9015808105469,293.3867492675781,297.8133239746094,292.3869934082031,1.0,0.2208927571773529,1.0,1.0,0.9874457120895386,1.0,-0.5043858885765076,0.2194227278232574,0.2849631905555725,0.0721221938729286,0.0,0.0,0.0,39.3586311340332,48.0,398.4644775390625,-0.0,62.50685501098633,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.7049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5767517089844,0.4383482038974762,0.050000000745058,0.0474243126809597,297.6581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5767517089844,0.4383482038974762,0.050000000745058,0.0499400831758976,297.692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5767517089844,0.4383482038974762,0.050000000745058,0.0368855744600296,297.577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5767517089844,0.4383482038974762,0.050000000745058,0.0499400831758976,297.8132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.5767517089844,0.4383482038974762,0.050000000745058,0.2368942648172378,292.5887451171875,290.1499938964844,287.6695861816406,286.92108154296875,293.4011535644531,297.8130798339844,292.64666748046875,1.0,0.2237802147865295,1.0,1.0,0.9882382154464722,1.0,-0.5053167939186096,0.2197482883930206,0.285568505525589,0.0724111646413803,0.0,0.0,0.0,41.69573593139648,36.0,299.73211669921875,-0.0,64.65776062011719,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.7049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5767517089844,0.4383482038974762,0.050000000745058,0.0474243126809597,297.6581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5767517089844,0.4383482038974762,0.050000000745058,0.0499400831758976,297.692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5767517089844,0.4383482038974762,0.050000000745058,0.0368855744600296,297.577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5767517089844,0.4383482038974762,0.050000000745058,0.0499400831758976,297.8132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.5767517089844,0.4383482038974762,0.050000000745058,0.2368942648172378,292.5887451171875,290.1499938964844,287.6695861816406,286.92108154296875,293.4011535644531,297.8130798339844,292.64666748046875,1.0,0.2237802147865295,1.0,1.0,0.9882382154464722,1.0,-0.5053167939186096,0.2197482883930206,0.285568505525589,0.0724111646413803,0.0,0.0,0.0,41.69573593139648,36.0,299.73211669921875,-0.0,64.65776062011719,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.7086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6911926269531,0.4388206899166107,0.050000000745058,0.047413632273674,297.6597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6911926269531,0.4388206899166107,0.050000000745058,0.0499288402497768,297.6940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6911926269531,0.4388206899166107,0.050000000745058,0.0368772707879543,297.580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6911926269531,0.4388206899166107,0.050000000745058,0.0499288402497768,297.8143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6911926269531,0.4388206899166107,0.050000000745058,0.2368409186601638,292.7016296386719,290.1499938964844,287.6859436035156,286.9320983886719,293.40948486328125,297.81396484375,292.7519836425781,1.0,0.2232105582952499,1.0,1.0,0.988634467124939,1.0,-0.505203127861023,0.2196610867977142,0.2855420410633087,0.072454996407032,0.0,0.0,0.0,41.41121292114258,36.0,260.7429504394531,-0.0,64.39541625976562,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.7126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.7906494140625,0.4406057596206665,0.050000000745058,0.0473741106688976,297.6618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.7906494140625,0.4406057596206665,0.050000000745058,0.0498872213065624,297.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7906494140625,0.4406057596206665,0.050000000745058,0.0368465334177017,297.58258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7906494140625,0.4406057596206665,0.050000000745058,0.0498872213065624,297.8157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7906494140625,0.4406057596206665,0.050000000745058,0.2366434931755066,292.7997436523437,289.6499938964844,287.703125,286.9439697265625,293.4105834960937,297.8153076171875,292.84344482421875,1.0,0.2215315550565719,1.0,1.0,0.9567508101463318,1.0,-0.5047821402549744,0.2199604958295822,0.2848215997219085,0.0729636028409004,0.0,0.0,0.0,40.35551452636719,25.0,226.1246795654297,-0.0,63.42326736450195,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9261474609375,0.4459446370601654,0.050000000745058,0.0472630374133586,297.6658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9261474609375,0.4459446370601654,0.050000000745058,0.0497702546417713,297.7006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9261474609375,0.4459446370601654,0.050000000745058,0.03676014021039,297.587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9261474609375,0.4459446370601654,0.050000000745058,0.0497702546417713,297.8188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9261474609375,0.4459446370601654,0.050000000745058,0.2360886633396148,292.9331970214844,289.6499938964844,287.7334289550781,286.96539306640625,293.4025573730469,297.8182678222656,292.9668273925781,1.0,0.2169723808765411,1.0,1.0,0.9038389325141908,1.0,-0.503598690032959,0.2206453531980514,0.2829533219337463,0.0741230249404907,0.0,0.0,0.0,37.38728713989258,25.0,175.11734008789062,-0.0,60.69824981689453,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.7209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9497375488281,0.4474129676818847,0.050000000745058,0.0472341924905777,297.6666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9497375488281,0.4474129676818847,0.050000000745058,0.0497398786246776,297.7015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9497375488281,0.4474129676818847,0.050000000745058,0.0367377065122127,297.588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9497375488281,0.4474129676818847,0.050000000745058,0.0497398786246776,297.819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9497375488281,0.4474129676818847,0.050000000745058,0.2359445691108703,292.9564208984375,289.1499938964844,287.7398986816406,286.97003173828125,293.3997802734375,297.8189392089844,292.9882507324219,1.0,0.2157832980155944,1.0,1.0,0.8929835557937622,1.0,-0.5032913088798523,0.2208270132541656,0.2824642956256866,0.0744191706180572,0.0,0.0,0.0,36.61637496948242,25.0,165.708984375,-0.0,59.99250411987305,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.7266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.03240966796875,0.4516008496284485,0.050000000745058,0.0471555069088935,297.6702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.03240966796875,0.4516008496284485,0.050000000745058,0.0496570207178592,297.7053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.03240966796875,0.4516008496284485,0.050000000745058,0.0366765037178993,297.5921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.03240966796875,0.4516008496284485,0.050000000745058,0.0496570207178592,297.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.03240966796875,0.4516008496284485,0.050000000745058,0.2355515211820602,293.0377197265625,289.1499938964844,287.766845703125,286.9895935058594,293.38287353515625,297.8218688964844,293.0628967285156,1.0,0.212785318493843,1.0,1.0,0.8492562770843506,1.0,-0.5024527311325073,0.2220569103956222,0.2803958356380462,0.0760103166103363,0.0,0.0,0.0,34.514060974121094,25.0,130.69827270507812,-0.0,58.07215881347656,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.72930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0641174316406,0.4532613456249237,0.050000000745058,0.0471256710588932,297.6719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0641174316406,0.4532613456249237,0.050000000745058,0.049625601619482,297.7071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0641174316406,0.4532613456249237,0.050000000745058,0.0366532988846302,297.5940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0641174316406,0.4532613456249237,0.050000000745058,0.049625601619482,297.82391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0641174316406,0.4532613456249237,0.050000000745058,0.2354024797677993,293.0688781738281,288.6499938964844,287.7796325683594,286.9989624023437,293.3713073730469,297.8232421875,293.0912170410156,1.0,0.2115837186574936,1.0,1.0,0.8292163014411926,1.0,-0.5021347999572754,0.2228655219078064,0.2792693078517914,0.0769696980714798,0.0,0.0,0.0,33.71712112426758,25.0,115.81410217285156,-0.0,57.34584045410156,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.7373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.13531494140625,0.4578503370285034,0.050000000745058,0.047046847641468,297.6772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.13531494140625,0.4578503370285034,0.050000000745058,0.0495425947010517,297.71258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.13531494140625,0.4578503370285034,0.050000000745058,0.0365919917821884,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.13531494140625,0.4578503370285034,0.050000000745058,0.0495425947010517,297.8282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.13531494140625,0.4578503370285034,0.050000000745058,0.2350087463855743,293.1374816894531,288.1499938964844,287.822021484375,287.03045654296875,293.09869384765625,297.8275756835937,293.1432800292969,1.0,0.2083815783262252,1.0,1.0,0.6667456030845642,1.0,-0.5012948513031006,0.239997997879982,0.2612968385219574,0.0944815501570701,0.0,0.0,0.0,31.61406135559082,25.0,30.260467529296875,-0.0,55.43560791015625,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.7373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.13531494140625,0.4578503370285034,0.050000000745058,0.047046847641468,297.6772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.13531494140625,0.4578503370285034,0.050000000745058,0.0495425947010517,297.71258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.13531494140625,0.4578503370285034,0.050000000745058,0.0365919917821884,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.13531494140625,0.4578503370285034,0.050000000745058,0.0495425947010517,297.8282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.13531494140625,0.4578503370285034,0.050000000745058,0.2350087463855743,293.1374816894531,288.1499938964844,287.822021484375,287.03045654296875,293.09869384765625,297.8275756835937,293.1432800292969,1.0,0.2083815783262252,1.0,1.0,0.6667456030845642,1.0,-0.5012948513031006,0.239997997879982,0.2612968385219574,0.0944815501570701,0.0,0.0,0.0,31.61406135559082,25.0,30.260467529296875,-0.0,55.43560791015625,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0924377441406,0.4615285098552704,0.050000000745058,0.0469871684908866,297.681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0924377441406,0.4615285098552704,0.050000000745058,0.0494797490537166,297.7171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0924377441406,0.4615285098552704,0.050000000745058,0.0365455746650695,297.6049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0924377441406,0.4615285098552704,0.050000000745058,0.0494797490537166,297.8317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0924377441406,0.4615285098552704,0.050000000745058,0.2347106337547302,293.0865783691406,287.6499938964844,287.8667907714844,287.0642395019531,292.0379943847656,297.831298828125,293.04132080078125,1.0,0.2059468179941177,1.0,1.0,0.5042749047279358,1.0,-0.5006588697433472,0.3003754317760467,0.2002834230661392,0.1550009548664093,0.0,0.0,0.0,30.028791427612305,25.0,-225.8002471923828,-0.0,54.00712585449219,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0924377441406,0.4615285098552704,0.050000000745058,0.0469871684908866,297.681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0924377441406,0.4615285098552704,0.050000000745058,0.0494797490537166,297.7171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0924377441406,0.4615285098552704,0.050000000745058,0.0365455746650695,297.6049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0924377441406,0.4615285098552704,0.050000000745058,0.0494797490537166,297.8317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0924377441406,0.4615285098552704,0.050000000745058,0.2347106337547302,293.0865783691406,287.6499938964844,287.8667907714844,287.0642395019531,292.0379943847656,297.831298828125,293.04132080078125,1.0,0.2059468179941177,1.0,1.0,0.5042749047279358,1.0,-0.5006588697433472,0.3003754317760467,0.2002834230661392,0.1550009548664093,0.0,0.0,0.0,30.028791427612305,25.0,-225.8002471923828,-0.0,54.00712585449219,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9732360839844,0.4739318490028381,0.050000000745058,0.0467801131308078,297.6839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9732360839844,0.4739318490028381,0.050000000745058,0.0492617115378379,297.7191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9732360839844,0.4739318490028381,0.050000000745058,0.0363845340907573,297.60723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9732360839844,0.4739318490028381,0.050000000745058,0.0492617115378379,297.83258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9696044921875,0.5295196771621704,0.1428041905164718,0.3132848739624023,292.95709228515625,287.6499938964844,287.8899841308594,287.0819091796875,291.09039306640625,297.8324584960937,292.8625793457031,1.0,0.2060595601797104,1.0,1.0,0.4230395555496216,1.0,-0.5936991572380066,0.414487361907959,0.1792118102312088,0.2426334023475647,0.0,0.0,0.0,25.19365882873535,25.0,-474.75787353515625,-0.0,62.63837814331055,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5820007324219,0.5299080014228821,0.050000000745058,0.0459701418876647,297.6859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5820007324219,0.5299080014228821,0.050000000745058,0.0484087727963924,297.7204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5820007324219,0.5299080014228821,0.050000000745058,0.0357545539736747,297.60955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5820007324219,0.5299080014228821,0.050000000745058,0.0484087727963924,297.8043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4647216796875,0.7578785419464111,0.1443768888711929,0.6294312477111816,292.4617614746094,287.1499938964844,287.9136657714844,287.1000366210937,290.1434326171875,297.8106689453125,292.27911376953125,1.0,0.2132875323295593,1.0,1.0,0.3384316563606262,1.0,-0.9676066040992736,0.760173499584198,0.2074330896139145,0.5155787467956543,0.0,0.0,0.0,7.365823268890381,25.0,-1126.7469482421875,-0.0,105.0558090209961,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.6924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2879638671875,0.7642914652824402,0.1362116336822509,0.1177020147442817,297.67315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42633056640625,0.5499898791313171,0.050000000745058,0.0482402145862579,297.7048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.42633056640625,0.5499898791313171,0.1334920823574066,0.0356300584971904,297.5951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.42633056640625,0.5499898791313171,0.050000000745058,0.0482402145862579,297.72686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2752380371094,0.7907681465148926,0.1434926092624664,0.650062084197998,291.2672119140625,287.1499938964844,287.95391845703125,287.1310729980469,288.8565979003906,297.73358154296875,291.108154296875,1.0,0.2216958552598953,1.0,1.0,0.1980220377445221,1.0,-1.0799287557601929,0.9865682125091552,0.093360535800457,0.7192831635475159,0.0,0.0,0.0,4.528207778930664,25.0,-1648.20703125,-0.0,126.01152801513672,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.6645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0463562011719,0.7818006873130798,0.1347014904022216,0.1213112473487854,297.66925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878662109375,0.5582098364830017,0.050000000745058,0.0481822006404399,297.6968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.6641707420349121,0.133932739496231,0.0579553768038749,297.5905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878662109375,0.5582098364830017,0.050000000745058,0.0481822006404399,297.7104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0397644042969,0.8002554178237915,0.1431558281183242,0.6486514806747437,291.0303649902344,286.6499938964844,287.9623107910156,287.1375732421875,288.6869506835937,297.7169494628906,290.879638671875,1.0,0.2236962616443634,1.0,1.0,0.1692158281803131,1.0,-1.1091668605804443,1.0318288803100586,0.0773380920290947,0.7581929564476013,0.0,0.0,0.0,3.442427158355713,43.0,-1680.760986328125,-0.0,131.43812561035156,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.5579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11798095703125,0.7933292388916016,0.1285737156867981,0.1182504296302795,297.6236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.13092041015625,0.7744197249412537,0.1297830045223236,0.1160329133272171,297.6068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1184387207031,0.793380618095398,0.129762977361679,0.0919899046421051,297.5680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.25811767578125,0.5735920071601868,0.1236172467470169,0.0480850450694561,297.64306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1112365722656,0.8155792951583862,0.1413339525461197,0.6413306593894958,290.0939636230469,286.6499938964844,287.99658203125,287.1641540527344,288.00555419921875,297.649169921875,289.9573669433594,1.0,0.2365323156118393,1.0,1.0,0.0531789250671863,1.0,-1.2189435958862305,1.218335747718811,0.0006078567239455,0.9238407015800476,0.0,0.0,0.0,2.581271171569824,43.0,-1765.6304931640625,-0.0,160.484130859375,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.5151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7308959960937,0.7959190011024475,0.126039057970047,0.1158166006207466,297.582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7315979003906,0.7959237694740295,0.1276982724666595,0.121962584555149,297.5632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7303771972656,0.798214316368103,0.1273556351661682,0.0908386558294296,297.5445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7723999023437,0.7375732064247131,0.1230108588933944,0.0968807935714721,297.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7243957519531,0.8215774893760681,0.1402677446603775,0.6368374228477478,289.70806884765625,286.1499938964844,288.01251220703125,287.1765441894531,288.0103454589844,297.6176147460937,289.6095275878906,1.0,0.2437413334846496,1.0,1.0,0.0,1.0,-1.274902105331421,1.2748993635177612,2.703872496567783e-06,0.969038426876068,0.0,0.0,0.0,2.4400312900543213,46.0,-1626.6904296875,-0.0,177.69581604003906,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
