time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2885437011719,0.743114173412323,0.1221513152122497,0.11228609085083,297.5156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2879638671875,0.7464582920074463,0.1240850538015365,0.1199362426996231,297.4960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2880859375,0.7456988096237183,0.1235916465520858,0.088300347328186,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2901611328125,0.7358510494232178,0.1186896339058876,0.114574983716011,297.5582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2839660644531,0.7715284824371338,0.1381931155920028,0.6292874813079834,289.27398681640625,286.1499938964844,288.0404968261719,287.1983642578125,288.03826904296875,297.5637512207031,289.2168884277344,1.0,0.2527747452259063,1.0,1.0,0.0,1.0,-1.2774279117584229,1.2774264812469482,1.3856399618816797e-06,0.9718225002288818,0.0,0.0,0.0,9.086973190307615,46.0,-1263.59375,-0.0,192.9566802978516,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0500183105469,0.7086953520774841,0.1195603534579277,0.1099186986684799,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0495300292969,0.7125707864761353,0.121585302054882,0.1176155358552932,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0496520996094,0.7115996479988098,0.1210661605000495,0.0865181162953376,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0510559082031,0.7007810473442078,0.1153167337179184,0.1121181845664978,297.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0462341308594,0.7376422882080078,0.1365447640419006,0.6229064464569092,289.03887939453125,286.1499938964844,288.0639038085937,287.2166442871094,288.0616149902344,297.5225830078125,288.9949951171875,1.0,0.2588778138160705,1.0,1.0,0.0,1.0,-1.259052872657776,1.2590515613555908,1.350980824099679e-06,0.9570280909538268,0.0,0.0,0.0,15.33844757080078,34.0,-993.8566284179688,-0.0,200.22723388671875,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7263488769531,0.6726775169372559,0.1158653423190116,0.1064248010516166,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7260131835937,0.6768507957458496,0.1179816871881485,0.1140500530600547,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.72607421875,0.6758444309234619,0.1174848452210426,0.0838835909962654,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.727294921875,0.6623130440711975,0.1103765442967414,0.1071901097893714,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7236633300781,0.706852912902832,0.1338569521903991,0.6112942099571228,288.7190856933594,286.1499938964844,288.1101989746094,287.2528991699219,288.1078186035156,297.4541015625,288.6910400390625,1.0,0.263811320066452,1.0,1.0,0.0,1.0,-1.227557897567749,1.227556586265564,1.2928417163493575e-06,0.9315746426582336,0.0,0.0,0.0,22.3001766204834,34.0,-611.1643676757812,-0.0,204.27755737304688,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6946716308594,0.6701123118400574,0.1154972538352012,0.1060669869184494,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6943359375,0.6742886304855347,0.1176237985491752,0.1136831045150756,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.69439697265625,0.6732940077781677,0.1171309649944305,0.0836153551936149,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6955871582031,0.6595152020454407,0.109875276684761,0.1066743433475494,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6921081542969,0.7044493556022644,0.1335688531398773,0.6099662780761719,288.68780517578125,286.25,288.1162109375,287.2576599121094,288.11383056640625,297.4464111328125,288.6614074707031,1.0,0.2640292048454284,1.0,1.0,0.0,1.0,-1.2241523265838623,1.2241511344909668,1.2866530596511438e-06,0.9288180470466614,0.0,0.0,0.0,22.797582626342773,25.0,-573.0841064453125,-0.0,204.1640625,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5776062011719,0.6616894602775574,0.1141251027584075,0.1047177910804748,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.57733154296875,0.6658858060836792,0.1163012608885765,0.1123062670230865,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.577392578125,0.6649374961853027,0.1158207282423973,0.0826094001531601,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5783996582031,0.65020751953125,0.1079825907945633,0.1047111004590988,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5755920410156,0.6964784860610962,0.1324707567691803,0.6047741770744324,288.57232666015625,286.25,288.14263916015625,287.27838134765625,288.1402282714844,297.4158630371094,288.5522766113281,1.0,0.2645130753517151,1.0,1.0,0.0,1.0,-1.2110812664031982,1.2110799551010132,1.2630733863261412e-06,0.9182271361351012,0.0,0.0,0.0,24.381576538085938,25.0,-430.1896362304688,-0.0,203.0500030517578,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4902648925781,0.6574323177337646,0.1130829975008964,0.1036586165428161,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.49005126953125,0.661703884601593,0.1153212189674377,0.1112434938549995,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4900817871094,0.6607751250267029,0.1148409470915794,0.0818290188908577,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.49090576171875,0.6451404094696045,0.10650335252285,0.1031427830457687,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4887084960937,0.6925864815711975,0.1316213607788086,0.6005257368087769,288.4862976074219,286.3500061035156,288.169189453125,287.2992248535156,288.166748046875,297.3898010253906,288.4714050292969,1.0,0.263901948928833,1.0,1.0,0.0,1.0,-1.200613260269165,1.2006120681762695,1.2443884997992427e-06,0.909734070301056,0.0,0.0,0.0,24.90478515625,25.0,-319.0412292480469,-0.0,200.63552856445312,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3818359375,0.651716947555542,0.1117478683590889,0.1022797301411628,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3817138671875,0.6562216281890869,0.1141515895724296,0.1099348291754722,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3817443847656,0.6552551984786987,0.1136320829391479,0.0808444246649742,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3822021484375,0.6381746530532837,0.1044718772172927,0.100978247821331,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.38104248046875,0.687244176864624,0.130564346909523,0.595024049282074,288.3798217773437,286.45001220703125,288.2225341796875,287.34112548828125,288.22003173828125,297.3490905761719,288.3725280761719,1.0,0.2635389864444732,1.0,1.0,0.0,1.0,-1.1869996786117554,1.18699848651886,1.220331910189998e-06,0.8986487984657288,0.0,0.0,0.0,25.70205307006836,25.0,-164.9666290283203,-0.0,197.7710876464844,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3818359375,0.651716947555542,0.1117478683590889,0.1022797301411628,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3817138671875,0.6562216281890869,0.1141515895724296,0.1099348291754722,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3817443847656,0.6552551984786987,0.1136320829391479,0.0808444246649742,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3822021484375,0.6381746530532837,0.1044718772172927,0.100978247821331,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.38104248046875,0.687244176864624,0.130564346909523,0.595024049282074,288.3798217773437,286.45001220703125,288.2225341796875,287.34112548828125,288.22003173828125,297.3490905761719,288.3725280761719,1.0,0.2635389864444732,1.0,1.0,0.0,1.0,-1.1869996786117554,1.18699848651886,1.220331910189998e-06,0.8986487984657288,0.0,0.0,0.0,25.70205307006836,25.0,-164.9666290283203,-0.0,197.7710876464844,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344421386719,0.6494634747505188,0.1111175566911697,0.1015816107392311,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344116210937,0.654327929019928,0.1137300655245781,0.1093882024288177,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344116210937,0.6532256603240967,0.1131268292665481,0.0803893879055976,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3345947265625,0.6348811388015747,0.1032963320612907,0.0996966212987899,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33416748046875,0.6853805780410767,0.1301690340042114,0.5926205515861511,288.333740234375,286.54998779296875,288.27593994140625,287.383056640625,288.2734069824219,297.320068359375,288.3313293457031,1.0,0.2630836069583893,1.0,1.0,0.0,1.0,-1.180533528327942,1.1805323362350464,1.2089794836356305e-06,0.8933403491973877,0.0,0.0,0.0,25.8963623046875,25.0,-71.00746154785156,-0.0,196.0537872314453,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344421386719,0.6494634747505188,0.1111175566911697,0.1015816107392311,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344116210937,0.654327929019928,0.1137300655245781,0.1093882024288177,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344116210937,0.6532256603240967,0.1131268292665481,0.0803893879055976,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3345947265625,0.6348811388015747,0.1032963320612907,0.0996966212987899,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33416748046875,0.6853805780410767,0.1301690340042114,0.5926205515861511,288.333740234375,286.54998779296875,288.27593994140625,287.383056640625,288.2734069824219,297.320068359375,288.3313293457031,1.0,0.2630836069583893,1.0,1.0,0.0,1.0,-1.180533528327942,1.1805323362350464,1.2089794836356305e-06,0.8933403491973877,0.0,0.0,0.0,25.8963623046875,25.0,-71.00746154785156,-0.0,196.0537872314453,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3257141113281,0.649299144744873,0.1109569519758224,0.1013372540473938,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3257141113281,0.6546053886413574,0.1138016059994697,0.1093461140990257,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3257141113281,0.6532955765724182,0.1130834370851516,0.0802829936146736,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3257141113281,0.6337833404541016,0.1026759967207908,0.0989871621131897,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3257751464844,0.6856991052627563,0.130233883857727,0.5924195647239685,288.3258361816406,286.6499938964844,288.3291015625,287.4247436523437,288.3265991210937,297.2992858886719,288.3265075683594,1.0,0.2627142965793609,1.0,1.0,0.0,1.0,-1.1789675951004028,1.178966403007507,1.206192450808885e-06,0.8919945359230042,0.0,0.0,0.0,25.739398956298828,25.0,-13.801569938659668,-0.0,195.230712890625,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3257141113281,0.649299144744873,0.1109569519758224,0.1013372540473938,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3257141113281,0.6546053886413574,0.1138016059994697,0.1093461140990257,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3257141113281,0.6532955765724182,0.1130834370851516,0.0802829936146736,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3257141113281,0.6337833404541016,0.1026759967207908,0.0989871621131897,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3257751464844,0.6856991052627563,0.130233883857727,0.5924195647239685,288.3258361816406,286.6499938964844,288.3291015625,287.4247436523437,288.3265991210937,297.2992858886719,288.3265075683594,1.0,0.2627142965793609,1.0,1.0,0.0,1.0,-1.1789675951004028,1.178966403007507,1.206192450808885e-06,0.8919945359230042,0.0,0.0,0.0,25.739398956298828,25.0,-13.801569938659668,-0.0,195.230712890625,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34100341796875,0.6503279805183411,0.111110471189022,0.1013985648751258,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3410339355469,0.6561170220375061,0.1141955628991127,0.109636940062046,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3410339355469,0.6545524001121521,0.1133438497781753,0.0804070681333541,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408508300781,0.6339407563209534,0.1024182885885238,0.0986528694629669,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.6872504949569702,0.1306028515100479,0.5937063097953796,288.34161376953125,286.75,288.3817749023437,287.46588134765625,288.3793029785156,297.2841491699219,288.3441772460937,1.0,0.2625031173229217,1.0,1.0,0.0,1.0,-1.1806813478469849,1.1806801557540894,1.209110337185848e-06,0.8933027386665344,0.0,0.0,0.0,25.42665100097656,25.0,20.876708984375,-0.0,195.1586761474609,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34100341796875,0.6503279805183411,0.111110471189022,0.1013985648751258,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3410339355469,0.6561170220375061,0.1141955628991127,0.109636940062046,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3410339355469,0.6545524001121521,0.1133438497781753,0.0804070681333541,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408508300781,0.6339407563209534,0.1024182885885238,0.0986528694629669,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.6872504949569702,0.1306028515100479,0.5937063097953796,288.34161376953125,286.75,288.3817749023437,287.46588134765625,288.3793029785156,297.2841491699219,288.3441772460937,1.0,0.2625031173229217,1.0,1.0,0.0,1.0,-1.1806813478469849,1.1806801557540894,1.209110337185848e-06,0.8933027386665344,0.0,0.0,0.0,25.42665100097656,25.0,20.876708984375,-0.0,195.1586761474609,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35455322265625,0.6511181592941284,0.1112720891833305,0.1015122905373573,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,288.3546142578125,0.6571547985076904,0.1144773438572883,0.1098705753684043,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3546142578125,0.6554529070854187,0.1135554686188697,0.0805312842130661,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3543701171875,0.6343098282814026,0.1023857146501541,0.0985857024788856,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3548889160156,0.688296914100647,0.1308655440807342,0.5947390794754028,288.3553466796875,286.75,288.4078063964844,287.4861755371094,288.4053649902344,297.27813720703125,288.3585510253906,1.0,0.2624644041061401,1.0,1.0,0.0,1.0,-1.1824060678482056,1.1824047565460205,1.2120839301132946e-06,0.8946594595909119,0.0,0.0,0.0,25.248321533203125,25.0,32.58738708496094,-0.0,195.35986328125,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.37091064453125,0.6520304083824158,0.1114775314927101,0.1016691327095031,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3709716796875,0.658315122127533,0.1148017272353172,0.1101488545536995,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3709716796875,0.6564719080924988,0.1138083189725875,0.080687329173088,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3706970214844,0.634807825088501,0.102402240037918,0.098569706082344,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.37127685546875,0.6894530653953552,0.131165862083435,0.595962405204773,288.371826171875,286.8500061035156,288.4336242675781,287.5061950683594,288.43121337890625,297.2728881835937,288.3755187988281,1.0,0.2624703347682953,1.0,1.0,0.0,1.0,-1.184564471244812,1.184563159942627,1.2158203617218533e-06,0.8963675498962402,0.0,0.0,0.0,25.067523956298828,25.0,41.58329391479492,-0.0,195.6972503662109,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4093933105469,0.6540938019752502,0.1119913533329963,0.1020843535661697,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.40948486328125,0.6608678698539734,0.1155473664402961,0.1108074188232421,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4094543457031,0.6587339043617249,0.1144081354141235,0.0810725018382072,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4091186523437,0.636057436466217,0.1025491878390312,0.0986566543579101,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.40985107421875,0.6919466257095337,0.1318461000919342,0.5988193154335022,288.4104919433594,286.95001220703125,288.4844055175781,287.5454406738281,288.4820556640625,297.2641906738281,288.414794921875,1.0,0.2626083195209503,1.0,1.0,0.0,1.0,-1.189848780632019,1.1898475885391235,1.2250158079041285e-06,0.9005683064460754,0.0,0.0,0.0,24.72026824951172,25.0,53.63933944702149,-0.0,196.7186889648437,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4093933105469,0.6540938019752502,0.1119913533329963,0.1020843535661697,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.40948486328125,0.6608678698539734,0.1155473664402961,0.1108074188232421,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4094543457031,0.6587339043617249,0.1144081354141235,0.0810725018382072,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4091186523437,0.636057436466217,0.1025491878390312,0.0986566543579101,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.40985107421875,0.6919466257095337,0.1318461000919342,0.5988193154335022,288.4104919433594,286.95001220703125,288.4844055175781,287.5454406738281,288.4820556640625,297.2641906738281,288.414794921875,1.0,0.2626083195209503,1.0,1.0,0.0,1.0,-1.189848780632019,1.1898475885391235,1.2250158079041285e-06,0.9005683064460754,0.0,0.0,0.0,24.72026824951172,25.0,53.63933944702149,-0.0,196.7186889648437,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.45263671875,0.6563404202461243,0.1126098558306694,0.1026031002402305,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4527282714844,0.6635849475860596,0.1163868084549903,0.1115654557943344,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.45269775390625,0.6611536741256714,0.1150994077324867,0.0815292447805404,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.45233154296875,0.6375045776367188,0.1028100699186325,0.0988628566265106,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.453125,0.6945232152938843,0.1325933635234832,0.6020329594612122,288.45379638671875,287.04998779296875,288.5337829589844,287.58331298828125,288.5315246582031,297.2572937011719,288.4584350585937,1.0,0.2628974914550781,1.0,1.0,0.0,1.0,-1.1960341930389404,1.196033000946045,1.2358502772258362e-06,0.905500829219818,0.0,0.0,0.0,24.411407470703125,25.0,60.22138595581055,-0.0,198.1194305419922,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.45263671875,0.6563404202461243,0.1126098558306694,0.1026031002402305,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4527282714844,0.6635849475860596,0.1163868084549903,0.1115654557943344,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.45269775390625,0.6611536741256714,0.1150994077324867,0.0815292447805404,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.45233154296875,0.6375045776367188,0.1028100699186325,0.0988628566265106,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.453125,0.6945232152938843,0.1325933635234832,0.6020329594612122,288.45379638671875,287.04998779296875,288.5337829589844,287.58331298828125,288.5315246582031,297.2572937011719,288.4584350585937,1.0,0.2628974914550781,1.0,1.0,0.0,1.0,-1.1960341930389404,1.196033000946045,1.2358502772258362e-06,0.905500829219818,0.0,0.0,0.0,24.411407470703125,25.0,60.22138595581055,-0.0,198.1194305419922,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.49444580078125,0.6584803462028503,0.1132472306489944,0.1031479835510253,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4945678710937,0.6661335825920105,0.1172159388661384,0.1123235821723938,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4945068359375,0.6634261608123779,0.1157910227775573,0.0819933265447616,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.494140625,0.6389182209968567,0.1031227558851242,0.0991287305951118,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49493408203125,0.6968632340431213,0.1333107501268386,0.6051602959632874,288.4956359863281,287.04998779296875,288.5777893066406,287.6166687011719,288.5755920410156,297.2519836425781,288.5003967285156,1.0,0.2632763385772705,1.0,1.0,0.0,1.0,-1.20222806930542,1.2022268772125244,1.2467705801100235e-06,0.9104490876197816,0.0,0.0,0.0,24.16963577270508,25.0,63.16132354736328,-0.0,199.6693420410156,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49810791015625,0.6586679220199585,0.1133051589131355,0.10319784283638,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.49822998046875,0.6663554906845093,0.11728997528553,0.1123916059732437,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4981994628906,0.6636239886283875,0.1158530712127685,0.0820352062582969,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.497802734375,0.6390430331230164,0.1031525582075119,0.0991545915603637,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4986267089844,0.6970632076263428,0.1333737671375274,0.6054365038871765,288.49932861328125,287.1499938964844,288.5815124511719,287.6195068359375,288.579345703125,297.2515563964844,288.5040588378906,1.0,0.2633136808872223,1.0,1.0,0.0,1.0,-1.202782392501831,1.2027812004089355,1.2477511290853729e-06,0.9108921885490416,0.0,0.0,0.0,24.150575637817383,25.0,63.31501388549805,-0.0,199.81382751464844,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5442199707031,0.661021888256073,0.1140594184398651,0.1038508564233779,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5443420410156,0.6691199541091919,0.1182380616664886,0.1132658943533897,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5443115234375,0.6660875678062439,0.1166506186127662,0.082576036453247,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5438842773437,0.6406163573265076,0.1035559624433517,0.0995101854205131,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5447082519531,0.6995038390159607,0.1341651827096939,0.608920156955719,288.54541015625,287.25,288.6272888183594,287.6537780761719,288.625244140625,297.2466735839844,288.5501403808594,1.0,0.2638335824012756,1.0,1.0,0.0,1.0,-1.209873080253601,1.2098718881607056,1.2603441064129584e-06,0.9165650010108948,0.0,0.0,0.0,23.938356399536133,25.0,64.11537170410156,-0.0,201.73532104492188,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5442199707031,0.661021888256073,0.1140594184398651,0.1038508564233779,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5443420410156,0.6691199541091919,0.1182380616664886,0.1132658943533897,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5443115234375,0.6660875678062439,0.1166506186127662,0.082576036453247,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5438842773437,0.6406163573265076,0.1035559624433517,0.0995101854205131,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5447082519531,0.6995038390159607,0.1341651827096939,0.608920156955719,288.54541015625,287.25,288.6272888183594,287.6537780761719,288.625244140625,297.2466735839844,288.5501403808594,1.0,0.2638335824012756,1.0,1.0,0.0,1.0,-1.209873080253601,1.2098718881607056,1.2603441064129584e-06,0.9165650010108948,0.0,0.0,0.0,23.938356399536133,25.0,64.11537170410156,-0.0,201.73532104492188,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.567138671875,0.6621993780136108,0.1144545525312423,0.10419512540102,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672607421875,0.6704902648925781,0.1187251359224319,0.1137169450521469,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672302246094,0.6673069596290588,0.1170616894960403,0.0828562825918197,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5668029785156,0.6414059996604919,0.1037756949663162,0.0997068956494331,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.567626953125,0.700676679611206,0.1345601379871368,0.6106674671173096,288.5683288574219,287.25,288.6493530273437,287.67010498046875,288.6473693847656,297.2444763183594,288.5729675292969,1.0,0.2641254663467407,1.0,1.0,0.0,1.0,-1.2134976387023926,1.2134963274002075,1.2668157296502611e-06,0.919467270374298,0.0,0.0,0.0,23.849321365356445,25.0,63.90111923217773,-0.0,202.76370239257807,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5898132324219,0.663374662399292,0.1148601993918418,0.1045496389269828,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5899353027344,0.67184978723526,0.1192190051078796,0.1141755059361457,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.58990478515625,0.6685155034065247,0.1174794137477874,0.0831418335437774,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5894775390625,0.642194926738739,0.1040056943893432,0.0999142602086067,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5903015136719,0.7018153667449951,0.1349526196718216,0.6124086380004883,288.5909729003906,287.3500061035156,288.6708374023437,287.68585205078125,288.6688842773437,297.24237060546875,288.5955505371094,1.0,0.264435201883316,1.0,1.0,0.0,1.0,-1.2171552181243896,1.2171539068222046,1.2733702305922634e-06,0.9223977327346802,0.0,0.0,0.0,23.770713806152344,25.0,63.368839263916016,-0.0,203.8291931152344,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.63409423828125,0.6657159924507141,0.1156995892524719,0.105285994708538,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6342163085937,0.6745304465293884,0.1202224865555763,0.1151101216673851,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6341552734375,0.6708971261978149,0.1183314025402069,0.083726093173027,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6337585449219,0.6437675356864929,0.1044927686452865,0.1003568992018699,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6345520019531,0.7039877772331238,0.1357258111238479,0.6158502697944641,288.6351928710937,287.45001220703125,288.7118225097656,287.7154235839844,288.71002197265625,297.23846435546875,288.6395874023437,1.0,0.2650991678237915,1.0,1.0,0.0,1.0,-1.2245246171951294,1.2245233058929443,1.286648966924986e-06,0.928307294845581,0.0,0.0,0.0,23.64166259765625,25.0,61.53526306152344,-0.0,206.0510406494141,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.63409423828125,0.6657159924507141,0.1156995892524719,0.105285994708538,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6342163085937,0.6745304465293884,0.1202224865555763,0.1151101216673851,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6341552734375,0.6708971261978149,0.1183314025402069,0.083726093173027,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6337585449219,0.6437675356864929,0.1044927686452865,0.1003568992018699,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6345520019531,0.7039877772331238,0.1357258111238479,0.6158502697944641,288.6351928710937,287.45001220703125,288.7118225097656,287.7154235839844,288.71002197265625,297.23846435546875,288.6395874023437,1.0,0.2650991678237915,1.0,1.0,0.0,1.0,-1.2245246171951294,1.2245233058929443,1.286648966924986e-06,0.928307294845581,0.0,0.0,0.0,23.64166259765625,25.0,61.53526306152344,-0.0,206.0510406494141,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.67645263671875,0.6680434942245483,0.1165721341967582,0.1060545071959495,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.67657470703125,0.6771549582481384,0.1212412565946579,0.1160620376467704,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.676513671875,0.6732302904129028,0.1192012876272201,0.0843246653676033,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6761474609375,0.6453319787979126,0.1050114557147026,0.1008319780230522,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.7060203552246094,0.1364778727293014,0.6192103028297424,288.677490234375,287.54998779296875,288.75,287.7422180175781,288.7483215332031,297.23486328125,288.681640625,1.0,0.2658098936080932,1.0,1.0,0.0,1.0,-1.2319117784500122,1.2319104671478271,1.3000576473132242e-06,0.9342382550239564,0.0,0.0,0.0,23.54534339904785,25.0,58.87750244140625,-0.0,208.3670959472656,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.67645263671875,0.6680434942245483,0.1165721341967582,0.1060545071959495,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.67657470703125,0.6771549582481384,0.1212412565946579,0.1160620376467704,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.676513671875,0.6732302904129028,0.1192012876272201,0.0843246653676033,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6761474609375,0.6453319787979126,0.1050114557147026,0.1008319780230522,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.7060203552246094,0.1364778727293014,0.6192103028297424,288.677490234375,287.54998779296875,288.75,287.7422180175781,288.7483215332031,297.23486328125,288.681640625,1.0,0.2658098936080932,1.0,1.0,0.0,1.0,-1.2319117784500122,1.2319104671478271,1.3000576473132242e-06,0.9342382550239564,0.0,0.0,0.0,23.54534339904785,25.0,58.87750244140625,-0.0,208.3670959472656,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7166748046875,0.6703577041625977,0.1174734830856323,0.106850765645504,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7167663574219,0.6797230243682861,0.1222710907459259,0.1170262694358825,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7167358398437,0.6755161881446838,0.1200849786400795,0.084934301674366,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.71636962890625,0.646889865398407,0.1055576726794242,0.1013350114226341,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7170715332031,0.707916796207428,0.1372037231922149,0.622462809085846,288.7176513671875,287.6499938964844,288.7866516113281,287.7675476074219,288.7850341796875,297.2314147949219,288.7215881347656,1.0,0.2665541172027588,1.0,1.0,0.0,1.0,-1.2392646074295044,1.2392632961273191,1.3134989558238883e-06,0.9401451945304872,0.0,0.0,0.0,23.47617149353028,25.0,56.13452911376953,-0.0,210.74917602539065,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7166748046875,0.6703577041625977,0.1174734830856323,0.106850765645504,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7167663574219,0.6797230243682861,0.1222710907459259,0.1170262694358825,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7167358398437,0.6755161881446838,0.1200849786400795,0.084934301674366,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.71636962890625,0.646889865398407,0.1055576726794242,0.1013350114226341,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7170715332031,0.707916796207428,0.1372037231922149,0.622462809085846,288.7176513671875,287.6499938964844,288.7866516113281,287.7675476074219,288.7850341796875,297.2314147949219,288.7215881347656,1.0,0.2665541172027588,1.0,1.0,0.0,1.0,-1.2392646074295044,1.2392632961273191,1.3134989558238883e-06,0.9401451945304872,0.0,0.0,0.0,23.47617149353028,25.0,56.13452911376953,-0.0,210.74917602539065,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7555847167969,0.6726692914962769,0.1184049397706985,0.1076739504933357,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557067871094,0.6822412014007568,0.1233094483613967,0.1179998964071273,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7556457519531,0.6777637004852295,0.1209816187620163,0.0855534747242927,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7552795410156,0.6484469771385193,0.1061280146241188,0.101862609386444,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7559814453125,0.7096786499023438,0.1379016935825348,0.6255948543548584,288.7565612792969,287.75,288.8233337402344,287.7928466796875,288.8216857910156,297.2281494140625,288.7603759765625,1.0,0.26732137799263,1.0,1.0,0.0,1.0,-1.246557593345642,1.246556282043457,1.3269209375721402e-06,0.9460033178329468,0.0,0.0,0.0,23.42842102050781,25.0,54.33243560791016,-0.0,213.17703247070312,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7555847167969,0.6726692914962769,0.1184049397706985,0.1076739504933357,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557067871094,0.6822412014007568,0.1233094483613967,0.1179998964071273,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7556457519531,0.6777637004852295,0.1209816187620163,0.0855534747242927,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7552795410156,0.6484469771385193,0.1061280146241188,0.101862609386444,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7559814453125,0.7096786499023438,0.1379016935825348,0.6255948543548584,288.7565612792969,287.75,288.8233337402344,287.7928466796875,288.8216857910156,297.2281494140625,288.7603759765625,1.0,0.26732137799263,1.0,1.0,0.0,1.0,-1.246557593345642,1.246556282043457,1.3269209375721402e-06,0.9460033178329468,0.0,0.0,0.0,23.42842102050781,25.0,54.33243560791016,-0.0,213.17703247070312,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7747802734375,0.6738309860229492,0.1188826486468315,0.1080966219305992,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7748718261719,0.6834855079650879,0.1238316223025322,0.1184897944331169,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7748413085937,0.6788787841796875,0.1214354708790779,0.0858669877052307,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.77447509765625,0.649228036403656,0.1064216792583465,0.1021347120404243,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.775146484375,0.7105081081390381,0.1382404267787933,0.6271154880523682,288.7757263183594,287.75,288.8416748046875,287.80548095703125,288.84002685546875,297.2266845703125,288.7795104980469,1.0,0.2677112519741058,1.0,1.0,0.0,1.0,-1.2501813173294067,1.250179886817932,1.3336236861505313e-06,0.948914110660553,0.0,0.0,0.0,23.41077041625977,25.0,53.70711898803711,-0.0,214.40431213378903,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
