time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12380760,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7937927246094,0.674997866153717,0.1193677559494972,0.108526237308979,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7939147949219,0.6847222447395325,0.1243558153510093,0.1189817190170288,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7938537597656,0.6799907088279724,0.121892973780632,0.0861831754446029,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7934875488281,0.6500125527381897,0.1067206412553787,0.1024121344089508,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7941589355469,0.7113077044487,0.1385725736618042,0.628606915473938,288.79473876953125,287.8500061035156,288.8599853515625,287.8180847167969,288.8583679199219,297.22540283203125,288.7984924316406,1.0,0.2681041955947876,1.0,1.0,0.0,1.0,-1.253790259361267,1.2537888288497925,1.3403217735685755e-06,0.9518131613731384,0.0,0.0,0.0,23.396413803100582,25.0,53.214656829833984,-0.0,215.6388397216797,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.83154296875,0.6773505806922913,0.1203594207763671,0.1094051972031593,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316650390625,0.6871791481971741,0.1254106611013412,0.1199718043208122,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.83160400390625,0.6822106242179871,0.1228191405534744,0.0868234783411026,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.83123779296875,0.6515985131263733,0.1073362454771995,0.1029832139611244,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319091796875,0.7128291726112366,0.1392179876565933,0.6315050721168518,288.8324584960937,287.95001220703125,288.89666748046875,287.84332275390625,288.8950500488281,297.2230224609375,288.8361511230469,1.0,0.2688969373703003,1.0,1.0,0.0,1.0,-1.260966658592224,1.260965347290039,1.3537078302761074e-06,0.9575788974761964,0.0,0.0,0.0,23.3754825592041,25.0,52.5216064453125,-0.0,218.1261749267578,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.83154296875,0.6773505806922913,0.1203594207763671,0.1094051972031593,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316650390625,0.6871791481971741,0.1254106611013412,0.1199718043208122,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.83160400390625,0.6822106242179871,0.1228191405534744,0.0868234783411026,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.83123779296875,0.6515985131263733,0.1073362454771995,0.1029832139611244,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319091796875,0.7128291726112366,0.1392179876565933,0.6315050721168518,288.8324584960937,287.95001220703125,288.89666748046875,287.84332275390625,288.8950500488281,297.2230224609375,288.8361511230469,1.0,0.2688969373703003,1.0,1.0,0.0,1.0,-1.260966658592224,1.260965347290039,1.3537078302761074e-06,0.9575788974761964,0.0,0.0,0.0,23.3754825592041,25.0,52.5216064453125,-0.0,218.1261749267578,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690185546875,0.6797364950180054,0.1213795915246009,0.1103100404143333,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8691101074219,0.6896247863769531,0.1264749765396118,0.1209708601236343,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.6844354271888733,0.1237605586647987,0.0874746069312095,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.86871337890625,0.653228223323822,0.107982337474823,0.1035815477371215,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8693542480469,0.7142651081085205,0.1398395448923111,0.6342955231666565,288.8699035644531,288.04998779296875,288.9333190917969,287.8685302734375,288.9317321777344,297.2206115722656,288.8735656738281,1.0,0.2696962356567383,1.0,1.0,0.0,1.0,-1.268101453781128,1.2681001424789429,1.367105369354249e-06,0.9633129239082336,0.0,0.0,0.0,23.36177635192871,25.0,52.09872817993164,-0.0,220.63592529296875,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690185546875,0.6797364950180054,0.1213795915246009,0.1103100404143333,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8691101074219,0.6896247863769531,0.1264749765396118,0.1209708601236343,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.6844354271888733,0.1237605586647987,0.0874746069312095,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.86871337890625,0.653228223323822,0.107982337474823,0.1035815477371215,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8693542480469,0.7142651081085205,0.1398395448923111,0.6342955231666565,288.8699035644531,288.04998779296875,288.9333190917969,287.8685302734375,288.9317321777344,297.2206115722656,288.8735656738281,1.0,0.2696962356567383,1.0,1.0,0.0,1.0,-1.268101453781128,1.2681001424789429,1.367105369354249e-06,0.9633129239082336,0.0,0.0,0.0,23.36177635192871,25.0,52.09872817993164,-0.0,220.63592529296875,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.90631103515625,0.6821622848510742,0.1224278211593627,0.1112404689192771,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9064025878906,0.6920686364173889,0.1275498121976852,0.1219797581434249,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063720703125,0.6866713166236877,0.1247160658240318,0.0881359577178955,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.906005859375,0.6549139618873596,0.1086581349372863,0.1042090207338333,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.7156327366828918,0.1404392719268798,0.6369863748550415,288.9071960449219,288.1499938964844,288.9700012207031,287.89373779296875,288.9684143066406,297.2188720703125,288.9107971191406,1.0,0.270499974489212,1.0,1.0,0.0,1.0,-1.275206446647644,1.2752050161361694,1.3805367871100316e-06,0.96902596950531,0.0,0.0,0.0,23.352602005004883,25.0,51.84257125854492,-0.0,223.1665496826172,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.90631103515625,0.6821622848510742,0.1224278211593627,0.1112404689192771,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9064025878906,0.6920686364173889,0.1275498121976852,0.1219797581434249,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063720703125,0.6866713166236877,0.1247160658240318,0.0881359577178955,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.906005859375,0.6549139618873596,0.1086581349372863,0.1042090207338333,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.7156327366828918,0.1404392719268798,0.6369863748550415,288.9071960449219,288.1499938964844,288.9700012207031,287.89373779296875,288.9684143066406,297.2188720703125,288.9107971191406,1.0,0.270499974489212,1.0,1.0,0.0,1.0,-1.275206446647644,1.2752050161361694,1.3805367871100316e-06,0.96902596950531,0.0,0.0,0.0,23.352602005004883,25.0,51.84257125854492,-0.0,223.1665496826172,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.6846259236335754,0.1235004663467407,0.1121939271688461,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.943603515625,0.6945164799690247,0.1286362111568451,0.1229994148015976,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.94354248046875,0.6889201402664185,0.125684842467308,0.0888067334890365,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.94317626953125,0.6566542983055115,0.1093611493706703,0.1048627197742462,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9437866210937,0.7169445753097534,0.1410194635391235,0.6395873427391052,288.9443664550781,288.25,289.00665283203125,287.9188842773437,289.00506591796875,297.2176513671875,288.94793701171875,1.0,0.2713066935539245,1.0,1.0,0.0,1.0,-1.2822868824005127,1.282285451889038,1.3940122016720125e-06,0.9747232794761658,0.0,0.0,0.0,23.34639358520508,25.0,51.688106536865234,-0.0,225.71658325195312,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.6846259236335754,0.1235004663467407,0.1121939271688461,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.943603515625,0.6945164799690247,0.1286362111568451,0.1229994148015976,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.94354248046875,0.6889201402664185,0.125684842467308,0.0888067334890365,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.94317626953125,0.6566542983055115,0.1093611493706703,0.1048627197742462,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9437866210937,0.7169445753097534,0.1410194635391235,0.6395873427391052,288.9443664550781,288.25,289.00665283203125,287.9188842773437,289.00506591796875,297.2176513671875,288.94793701171875,1.0,0.2713066935539245,1.0,1.0,0.0,1.0,-1.2822868824005127,1.282285451889038,1.3940122016720125e-06,0.9747232794761658,0.0,0.0,0.0,23.34639358520508,25.0,51.688106536865234,-0.0,225.71658325195312,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9620666503906,0.6858702301979065,0.1240448430180549,0.1126781329512596,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.962158203125,0.6957435011863708,0.1291840672492981,0.1235135495662689,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.96209716796875,0.6900503039360046,0.1261741667985916,0.0891455709934234,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.96173095703125,0.6575457453727722,0.1097227483987808,0.1051991283893585,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9623413085937,0.717583179473877,0.1413029134273529,0.6408571600914001,288.9629211425781,288.25,289.0249938964844,287.93145751953125,289.0234069824219,297.2172546386719,288.96649169921875,1.0,0.2717109024524688,1.0,1.0,0.0,1.0,-1.2858201265335083,1.2858186960220337,1.4007707704877248e-06,0.9775681495666504,0.0,0.0,0.0,23.34398651123047,25.0,51.63544845581055,-0.0,226.998764038086,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9805908203125,0.6871227025985718,0.1245943158864975,0.1131669953465461,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.980712890625,0.696973443031311,0.1297351717948913,0.1240307316184043,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.98065185546875,0.6911848783493042,0.1266668289899826,0.089486725628376,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.98028564453125,0.6584519743919373,0.1100910454988479,0.1055419072508812,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9808959960937,0.7182118892669678,0.1415822207927703,0.6421080827713013,288.9814453125,288.3500061035156,289.0433349609375,287.94403076171875,289.041748046875,297.2169494628906,288.9850158691406,1.0,0.2721156179904938,1.0,1.0,0.0,1.0,-1.2893502712249756,1.289348840713501,1.4075462786422577e-06,0.9804117679595948,0.0,0.0,0.0,23.341846466064453,25.0,51.594383239746094,-0.0,228.285873413086,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0176696777344,0.6896514892578125,0.1257081478834152,0.1141581907868385,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.01776123046875,0.699443519115448,0.1308476030826568,0.1250745505094528,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0177001953125,0.693468451499939,0.1276623606681823,0.0901761054992675,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0173645019531,0.6603098511695862,0.1108477041125297,0.1062463596463203,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.7194433212280273,0.1421292275190353,0.6445562839508057,289.0185241699219,288.45001220703125,289.0799865722656,287.9691162109375,289.07843017578125,297.216552734375,289.0220642089844,1.0,0.2729263603687286,1.0,1.0,0.0,1.0,-1.2964049577713013,1.2964036464691162,1.4211555026122369e-06,0.9860990643501282,0.0,0.0,0.0,23.33796501159668,25.0,51.53718566894531,-0.0,230.87535095214844,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0176696777344,0.6896514892578125,0.1257081478834152,0.1141581907868385,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.01776123046875,0.699443519115448,0.1308476030826568,0.1250745505094528,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0177001953125,0.693468451499939,0.1276623606681823,0.0901761054992675,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0173645019531,0.6603098511695862,0.1108477041125297,0.1062463596463203,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.7194433212280273,0.1421292275190353,0.6445562839508057,289.0185241699219,288.45001220703125,289.0799865722656,287.9691162109375,289.07843017578125,297.216552734375,289.0220642089844,1.0,0.2729263603687286,1.0,1.0,0.0,1.0,-1.2964049577713013,1.2964036464691162,1.4211555026122369e-06,0.9860990643501282,0.0,0.0,0.0,23.33796501159668,25.0,51.53718566894531,-0.0,230.87535095214844,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0547180175781,0.6922131180763245,0.1268415749073028,0.1151669695973396,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0548095703125,0.7019307017326355,0.131974384188652,0.1261316686868667,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.05474853515625,0.6957743167877197,0.1286719590425491,0.0908751562237739,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0544128417969,0.6622369885444641,0.1116353124380111,0.1069787144660949,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.720646858215332,0.1426618993282318,0.6469384431838989,289.0555419921875,288.54998779296875,289.1166687011719,287.99420166015625,289.1151123046875,297.2162780761719,289.0590515136719,1.0,0.2737391293048858,1.0,1.0,0.0,1.0,-1.3034626245498655,1.3034611940383911,1.4348630656968453e-06,0.9917950630187988,0.0,0.0,0.0,23.33379173278809,25.0,51.50186920166016,-0.0,233.48727416992188,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0547180175781,0.6922131180763245,0.1268415749073028,0.1151669695973396,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0548095703125,0.7019307017326355,0.131974384188652,0.1261316686868667,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.05474853515625,0.6957743167877197,0.1286719590425491,0.0908751562237739,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0544128417969,0.6622369885444641,0.1116353124380111,0.1069787144660949,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.720646858215332,0.1426618993282318,0.6469384431838989,289.0555419921875,288.54998779296875,289.1166687011719,287.99420166015625,289.1151123046875,297.2162780761719,289.0590515136719,1.0,0.2737391293048858,1.0,1.0,0.0,1.0,-1.3034626245498655,1.3034611940383911,1.4348630656968453e-06,0.9917950630187988,0.0,0.0,0.0,23.33379173278809,25.0,51.50186920166016,-0.0,233.48727416992188,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0917663574219,0.6948084831237793,0.1279946565628051,0.1161932945251464,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09185791015625,0.7044377326965332,0.1331163048744201,0.1272028237581253,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.091796875,0.6981051564216614,0.1296962201595306,0.0915842801332473,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0914306640625,0.6642411351203918,0.1124549210071563,0.1077414751052856,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.7218287587165833,0.1431814432144165,0.6492599248886108,289.0925598144531,288.64752197265625,289.1533203125,288.0192565917969,289.1517639160156,297.2164001464844,289.0960693359375,1.0,0.2745543718338012,1.0,1.0,0.0,1.0,-1.310533881187439,1.3105324506759644,1.4486911368294386e-06,0.9975090622901917,0.0,0.0,0.0,23.328702926635746,25.0,51.47983169555664,-0.0,236.1244659423828,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0917663574219,0.6948084831237793,0.1279946565628051,0.1161932945251464,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09185791015625,0.7044377326965332,0.1331163048744201,0.1272028237581253,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.091796875,0.6981051564216614,0.1296962201595306,0.0915842801332473,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0914306640625,0.6642411351203918,0.1124549210071563,0.1077414751052856,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.7218287587165833,0.1431814432144165,0.6492599248886108,289.0925598144531,288.64752197265625,289.1533203125,288.0192565917969,289.1517639160156,297.2164001464844,289.0960693359375,1.0,0.2745543718338012,1.0,1.0,0.0,1.0,-1.310533881187439,1.3105324506759644,1.4486911368294386e-06,0.9975090622901917,0.0,0.0,0.0,23.328702926635746,25.0,51.47983169555664,-0.0,236.1244659423828,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1287841796875,0.6974366903305054,0.1291674971580505,0.1172371953725814,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1288757324219,0.7069651484489441,0.1342739462852478,0.128288596868515,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1288146972656,0.7004614472389221,0.1307356208562851,0.0923037976026535,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1284484863281,0.6663205027580261,0.1133053228259086,0.108533501625061,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.7229931354522705,0.1436890363693237,0.651526153087616,289.12957763671875,288.7196044921875,289.19000244140625,288.0442810058594,289.1884460449219,297.21685791015625,289.133056640625,1.0,0.2753726243972778,1.0,1.0,0.0,1.0,-1.3176251649856567,1.317623734474182,1.4626530173700305e-06,1.003246188163757,0.0,0.0,0.0,23.322534561157227,25.0,51.465728759765625,-0.0,238.78912353515625,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1287841796875,0.6974366903305054,0.1291674971580505,0.1172371953725814,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1288757324219,0.7069651484489441,0.1342739462852478,0.128288596868515,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1288146972656,0.7004614472389221,0.1307356208562851,0.0923037976026535,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1284484863281,0.6663205027580261,0.1133053228259086,0.108533501625061,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.7229931354522705,0.1436890363693237,0.651526153087616,289.12957763671875,288.7196044921875,289.19000244140625,288.0442810058594,289.1884460449219,297.21685791015625,289.133056640625,1.0,0.2753726243972778,1.0,1.0,0.0,1.0,-1.3176251649856567,1.317623734474182,1.4626530173700305e-06,1.003246188163757,0.0,0.0,0.0,23.322534561157227,25.0,51.465728759765625,-0.0,238.78912353515625,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.14727783203125,0.6987631320953369,0.1297615319490432,0.1177659258246421,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1473693847656,0.7082366347312927,0.1348589211702346,0.1288372129201889,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1473083496094,0.7016494274139404,0.1312612891197204,0.0926676616072654,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1469421386719,0.6673882603645325,0.113741934299469,0.1089403927326202,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.14752197265625,0.7235698103904724,0.1439386010169983,0.6526395678520203,289.1480712890625,288.7056579589844,289.2083435058594,288.0567932128906,289.206787109375,297.2172241210937,289.15155029296875,1.0,0.2757830917835235,1.0,1.0,0.0,1.0,-1.3211801052093506,1.321178674697876,1.4696881862619191e-06,1.0061249732971191,0.0,0.0,0.0,23.31902313232422,25.0,51.46066665649414,-0.0,240.13250732421875,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.165771484375,0.7000972628593445,0.1303604692220688,0.1182990223169326,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1658630371094,0.7095054984092712,0.1354479342699051,0.1293895542621612,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1658020019531,0.7028437256813049,0.1317908614873886,0.0930342003703117,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1654663085937,0.668473482131958,0.114185445010662,0.1093539521098136,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.7241435050964355,0.1441856622695922,0.6537413001060486,289.16656494140625,288.7901916503906,289.2266540527344,288.0692749023437,289.2251281738281,297.2176513671875,289.1700439453125,1.0,0.2761944830417633,1.0,1.0,0.0,1.0,-1.324742078781128,1.324740648269653,1.4767612128707697e-06,1.009011149406433,0.0,0.0,0.0,23.31520652770996,25.0,51.45647430419922,-0.0,241.48355102539065,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2027893066406,0.7027887105941772,0.1315734833478927,0.1193786486983299,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.202880859375,0.7120110392570496,0.1366391479969024,0.1305063217878341,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.20281982421875,0.7052519917488098,0.1328621655702591,0.0937756299972534,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.20245361328125,0.6706952452659607,0.115092858672142,0.1102004498243331,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.7252840399742126,0.1446729004383087,0.6559122204780579,289.2035522460937,288.8593444824219,289.2633361816406,288.0942687988281,289.2618103027344,297.21875,289.2070007324219,1.0,0.2770205438137054,1.0,1.0,0.0,1.0,-1.3318908214569092,1.331889271736145,1.4910287973179948e-06,1.0148084163665771,0.0,0.0,0.0,23.306583404541016,25.0,51.45005035400391,-0.0,244.21011352539065,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2027893066406,0.7027887105941772,0.1315734833478927,0.1193786486983299,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.202880859375,0.7120110392570496,0.1366391479969024,0.1305063217878341,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.20281982421875,0.7052519917488098,0.1328621655702591,0.0937756299972534,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.20245361328125,0.6706952452659607,0.115092858672142,0.1102004498243331,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.7252840399742126,0.1446729004383087,0.6559122204780579,289.2035522460937,288.8593444824219,289.2633361816406,288.0942687988281,289.2618103027344,297.21875,289.2070007324219,1.0,0.2770205438137054,1.0,1.0,0.0,1.0,-1.3318908214569092,1.331889271736145,1.4910287973179948e-06,1.0148084163665771,0.0,0.0,0.0,23.306583404541016,25.0,51.45005035400391,-0.0,244.21011352539065,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.23980712890625,0.705511212348938,0.1328069120645523,0.1204764097929,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2398681640625,0.7144871354103088,0.1378499567508697,0.1316408663988113,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.23980712890625,0.707687258720398,0.1339501589536667,0.0945285186171531,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2394714355469,0.6729856133460999,0.1160276383161544,0.1110726296901702,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.7264188528060913,0.1451518684625625,0.658044159412384,289.24053955078125,288.927001953125,289.29998779296875,288.11920166015625,289.2984619140625,297.2201232910156,289.2439880371094,1.0,0.2778515815734863,1.0,1.0,0.0,1.0,-1.3390803337097168,1.3390789031982422,1.5054749837872803e-06,1.0206445455551147,0.0,0.0,0.0,23.296396255493164,25.0,51.44548797607422,-0.0,246.97213745117188,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.23980712890625,0.705511212348938,0.1328069120645523,0.1204764097929,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2398681640625,0.7144871354103088,0.1378499567508697,0.1316408663988113,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.23980712890625,0.707687258720398,0.1339501589536667,0.0945285186171531,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2394714355469,0.6729856133460999,0.1160276383161544,0.1110726296901702,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.7264188528060913,0.1451518684625625,0.658044159412384,289.24053955078125,288.927001953125,289.29998779296875,288.11920166015625,289.2984619140625,297.2201232910156,289.2439880371094,1.0,0.2778515815734863,1.0,1.0,0.0,1.0,-1.3390803337097168,1.3390789031982422,1.5054749837872803e-06,1.0206445455551147,0.0,0.0,0.0,23.296396255493164,25.0,51.44548797607422,-0.0,246.97213745117188,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2767944335937,0.708264172077179,0.1340609639883041,0.121592491865158,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2768859863281,0.7169486880302429,0.1390822082757949,0.1327951401472091,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2768249511719,0.7101326584815979,0.1350553184747696,0.0952932015061378,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2764587402344,0.6753456592559814,0.1169901341199874,0.1119708195328712,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.7275518178939819,0.1456236094236374,0.6601418852806091,289.27752685546875,288.9931945800781,289.336669921875,288.1441345214844,289.33514404296875,297.22174072265625,289.28094482421875,1.0,0.2786884307861328,1.0,1.0,0.0,1.0,-1.3463199138641355,1.3463184833526611,1.5201194401015528e-06,1.0265260934829712,0.0,0.0,0.0,23.284442901611328,25.0,51.442195892333984,-0.0,249.7732086181641,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2767944335937,0.708264172077179,0.1340609639883041,0.121592491865158,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2768859863281,0.7169486880302429,0.1390822082757949,0.1327951401472091,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2768249511719,0.7101326584815979,0.1350553184747696,0.0952932015061378,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2764587402344,0.6753456592559814,0.1169901341199874,0.1119708195328712,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.7275518178939819,0.1456236094236374,0.6601418852806091,289.27752685546875,288.9931945800781,289.336669921875,288.1441345214844,289.33514404296875,297.22174072265625,289.28094482421875,1.0,0.2786884307861328,1.0,1.0,0.0,1.0,-1.3463199138641355,1.3463184833526611,1.5201194401015528e-06,1.0265260934829712,0.0,0.0,0.0,23.284442901611328,25.0,51.442195892333984,-0.0,249.7732086181641,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31378173828125,0.7110079526901245,0.1353356838226318,0.1227269768714904,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3138732910156,0.7194070816040039,0.1403367817401886,0.1339702010154724,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3138122558594,0.7125484943389893,0.13617804646492,0.0960699543356895,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3134765625,0.6777746677398682,0.1179802268743515,0.1128950044512748,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.7286854982376099,0.1460890620946884,0.6622096300125122,289.31451416015625,289.05792236328125,289.3733215332031,288.16900634765625,289.371826171875,297.2235717773437,289.3179016113281,1.0,0.2795319855213165,1.0,1.0,0.0,1.0,-1.3536163568496704,1.3536148071289062,1.534977059236553e-06,1.0324572324752808,0.0,0.0,0.0,23.270736694335938,25.0,51.43980407714844,-0.0,252.6166076660156,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31378173828125,0.7110079526901245,0.1353356838226318,0.1227269768714904,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3138732910156,0.7194070816040039,0.1403367817401886,0.1339702010154724,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3138122558594,0.7125484943389893,0.13617804646492,0.0960699543356895,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3134765625,0.6777746677398682,0.1179802268743515,0.1128950044512748,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.7286854982376099,0.1460890620946884,0.6622096300125122,289.31451416015625,289.05792236328125,289.3733215332031,288.16900634765625,289.371826171875,297.2235717773437,289.3179016113281,1.0,0.2795319855213165,1.0,1.0,0.0,1.0,-1.3536163568496704,1.3536148071289062,1.534977059236553e-06,1.0324572324752808,0.0,0.0,0.0,23.270736694335938,25.0,51.43980407714844,-0.0,252.6166076660156,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3323059082031,0.7123629450798035,0.1359808295965194,0.123301163315773,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3323669433594,0.7206382751464844,0.1409727036952972,0.1345657855272293,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3323059082031,0.7137477993965149,0.1367461532354354,0.0964629873633384,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3319702148437,0.6790146827697754,0.1184856444597244,0.1133668720722198,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324584960937,0.7292531728744507,0.1463196575641632,0.6632333993911743,289.3330078125,289.04217529296875,289.39166259765625,288.18145751953125,289.3901672363281,297.2245788574219,289.3363952636719,1.0,0.2799565494060516,1.0,1.0,0.0,1.0,-1.3572877645492554,1.3572862148284912,1.542490053907386e-06,1.035442590713501,0.0,0.0,0.0,23.26326370239257,25.0,51.43886947631836,-0.0,254.05520629882807,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507995605469,0.7137086391448975,0.1366309076547622,0.1238797679543495,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3508605957031,0.7218718528747559,0.1416141986846923,0.135166585445404,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507995605469,0.714942455291748,0.1373186260461807,0.0968590155243873,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3504638671875,0.680270791053772,0.1189976409077644,0.1138449609279632,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509521484375,0.7298218607902527,0.1465490162372589,0.6642512083053589,289.3515014648437,289.1211853027344,289.4100036621094,288.1938781738281,289.40850830078125,297.2256164550781,289.3548889160156,1.0,0.2803830504417419,1.0,1.0,0.0,1.0,-1.360974669456482,1.3609731197357178,1.5500596646234044e-06,1.0384409427642822,0.0,0.0,0.0,23.25539970397949,25.0,51.43803787231445,-0.0,255.50526428222656,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3877868652344,0.7163789868354797,0.1379462033510208,0.1250504702329635,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3878479003906,0.7243510484695435,0.1429145187139511,0.1363843977451324,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3877868652344,0.7173232436180115,0.138477087020874,0.0976604148745536,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.387451171875,0.6828309893608093,0.1200417727231979,0.1148201078176498,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.7309626340866089,0.1470043063163757,0.6662702560424805,289.38848876953125,289.1830139160156,289.4466552734375,288.2187194824219,289.4451904296875,297.22784423828125,289.391845703125,1.0,0.2812422811985016,1.0,1.0,0.0,1.0,-1.3683981895446775,1.3683966398239136,1.5653755554012605e-06,1.0444786548614502,0.0,0.0,0.0,23.23859977722168,25.0,51.43669128417969,-0.0,258.4416809082031,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3877868652344,0.7163789868354797,0.1379462033510208,0.1250504702329635,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3878479003906,0.7243510484695435,0.1429145187139511,0.1363843977451324,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3877868652344,0.7173232436180115,0.138477087020874,0.0976604148745536,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.387451171875,0.6828309893608093,0.1200417727231979,0.1148201078176498,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.7309626340866089,0.1470043063163757,0.6662702560424805,289.38848876953125,289.1830139160156,289.4466552734375,288.2187194824219,289.4451904296875,297.22784423828125,289.391845703125,1.0,0.2812422811985016,1.0,1.0,0.0,1.0,-1.3683981895446775,1.3683966398239136,1.5653755554012605e-06,1.0444786548614502,0.0,0.0,0.0,23.23859977722168,25.0,51.43669128417969,-0.0,258.4416809082031,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4247741699219,0.7190316319465637,0.139281615614891,0.1262391507625579,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.42486572265625,0.7268530130386353,0.1442383229732513,0.1376242041587829,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4247741699219,0.719700038433075,0.1396539062261581,0.0984744951128959,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4244689941406,0.6854537725448608,0.1211127638816833,0.1158206015825271,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4248962402344,0.7321093678474426,0.1474555283784866,0.6682696342468262,289.42547607421875,289.24334716796875,289.4833374023437,288.2435302734375,289.4818420410156,297.230224609375,289.4288024902344,1.0,0.2821104824542999,1.0,1.0,0.0,1.0,-1.3758916854858398,1.3758901357650757,1.580936327627569e-06,1.0505725145339966,0.0,0.0,0.0,23.2204704284668,25.0,51.43567657470703,-0.0,261.4288330078125,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4247741699219,0.7190316319465637,0.139281615614891,0.1262391507625579,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.42486572265625,0.7268530130386353,0.1442383229732513,0.1376242041587829,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4247741699219,0.719700038433075,0.1396539062261581,0.0984744951128959,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4244689941406,0.6854537725448608,0.1211127638816833,0.1158206015825271,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4248962402344,0.7321093678474426,0.1474555283784866,0.6682696342468262,289.42547607421875,289.24334716796875,289.4833374023437,288.2435302734375,289.4818420410156,297.230224609375,289.4288024902344,1.0,0.2821104824542999,1.0,1.0,0.0,1.0,-1.3758916854858398,1.3758901357650757,1.580936327627569e-06,1.0505725145339966,0.0,0.0,0.0,23.2204704284668,25.0,51.43567657470703,-0.0,261.4288330078125,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
