time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12382860,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4617614746094,0.7216770052909851,0.1406363844871521,0.1274451315402984,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4618530273437,0.7293837070465088,0.1455851942300796,0.1388856172561645,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4617919921875,0.7220801115036011,0.1408487856388092,0.0993010401725769,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4614562988281,0.688135027885437,0.1222096532583236,0.11684550344944,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4618835449219,0.7332636117935181,0.1479034125804901,0.6702526807785034,289.46246337890625,289.3021850585937,289.5199890136719,288.2683410644531,289.5185241699219,297.2327575683594,289.4657592773437,1.0,0.282988041639328,1.0,1.0,0.0,1.0,-1.3834567070007324,1.3834551572799685,1.5967466424626764e-06,1.056722640991211,0.0,0.0,0.0,23.20112991333008,25.0,51.43485641479492,-0.0,264.4684143066406,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4617614746094,0.7216770052909851,0.1406363844871521,0.1274451315402984,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4618530273437,0.7293837070465088,0.1455851942300796,0.1388856172561645,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4617919921875,0.7220801115036011,0.1408487856388092,0.0993010401725769,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4614562988281,0.688135027885437,0.1222096532583236,0.11684550344944,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4618835449219,0.7332636117935181,0.1479034125804901,0.6702526807785034,289.46246337890625,289.3021850585937,289.5199890136719,288.2683410644531,289.5185241699219,297.2327575683594,289.4657592773437,1.0,0.282988041639328,1.0,1.0,0.0,1.0,-1.3834567070007324,1.3834551572799685,1.5967466424626764e-06,1.056722640991211,0.0,0.0,0.0,23.20112991333008,25.0,51.43485641479492,-0.0,264.4684143066406,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.498779296875,0.7243257164955139,0.1420105248689651,0.1286683976650238,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.49884033203125,0.7319501042366028,0.1469555646181106,0.1401690542697906,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.498779296875,0.7244714498519897,0.1420620828866958,0.1001403033733367,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4984436035156,0.6908727288246155,0.1233324781060218,0.1178948581218719,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4988708496094,0.7344267964363098,0.1483485102653503,0.6722220182418823,289.4994506835937,289.3595886230469,289.5566711425781,288.2930908203125,289.5552062988281,297.2353820800781,289.50274658203125,1.0,0.2838755548000335,1.0,1.0,0.0,1.0,-1.391097068786621,1.3910953998565674,1.61281661803514e-06,1.0629305839538574,0.0,0.0,0.0,23.1806869506836,25.0,51.4342155456543,-0.0,267.5631408691406,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.498779296875,0.7243257164955139,0.1420105248689651,0.1286683976650238,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.49884033203125,0.7319501042366028,0.1469555646181106,0.1401690542697906,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.498779296875,0.7244714498519897,0.1420620828866958,0.1001403033733367,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4984436035156,0.6908727288246155,0.1233324781060218,0.1178948581218719,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4988708496094,0.7344267964363098,0.1483485102653503,0.6722220182418823,289.4994506835937,289.3595886230469,289.5566711425781,288.2930908203125,289.5552062988281,297.2353820800781,289.50274658203125,1.0,0.2838755548000335,1.0,1.0,0.0,1.0,-1.391097068786621,1.3910953998565674,1.61281661803514e-06,1.0629305839538574,0.0,0.0,0.0,23.1806869506836,25.0,51.4342155456543,-0.0,267.5631408691406,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.51727294921875,0.7256545424461365,0.1427049487829208,0.1292866021394729,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.517333984375,0.7332488298416138,0.147649809718132,0.1408192664384842,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.51727294921875,0.7256737947463989,0.142675831913948,0.1005648598074913,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5169372558594,0.6922623515129089,0.1239037737250328,0.1184288412332534,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5173645019531,0.7350122332572937,0.14857017993927,0.6732022166252136,289.5179138183594,289.3420104980469,289.57501220703125,288.3054504394531,289.57354736328125,297.2367248535156,289.5212097167969,1.0,0.2843233346939087,1.0,1.0,0.0,1.0,-1.3949470520019531,1.3949453830718994,1.6209529576372006e-06,1.0660573244094849,0.0,0.0,0.0,23.17008399963379,25.0,51.4339714050293,-0.0,269.1322021484375,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5357666015625,0.7269874811172485,0.1434040367603302,0.129908949136734,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.53582763671875,0.7345584630966187,0.1483498513698578,0.1414749175310135,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5357666015625,0.7268813848495483,0.1432941555976867,0.1009925529360771,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5354309082031,0.6936647891998291,0.1244813203811645,0.1189687326550483,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.53582763671875,0.7356003522872925,0.1487913727760315,0.6741799712181091,289.5364074707031,289.41552734375,289.59332275390625,288.3178100585937,289.5918884277344,297.23809814453125,289.5397033691406,1.0,0.2847737073898315,1.0,1.0,0.0,1.0,-1.398816466331482,1.3988149166107178,1.629156486160355e-06,1.0691986083984375,0.0,0.0,0.0,23.15923309326172,25.0,51.43373489379883,-0.0,270.7157592773437,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.57275390625,0.7296695709228516,0.1448160707950592,0.1311660259962082,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.57281494140625,0.7372127175331116,0.1497673839330673,0.1428025513887405,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.57275390625,0.7293154001235962,0.1445444971323013,0.1018574237823486,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.57244873046875,0.6965065598487854,0.1256550848484039,0.1200660839676857,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.57281494140625,0.7367857694625854,0.1492326110601425,0.6761294007301331,289.5733947753906,289.4700012207031,289.6300048828125,288.342529296875,289.6285400390625,297.2409362792969,289.57666015625,1.0,0.2856826484203338,1.0,1.0,0.0,1.0,-1.4066150188446045,1.4066133499145508,1.6457686342619129e-06,1.0755252838134766,0.0,0.0,0.0,23.136829376220703,25.0,51.43331146240234,-0.0,273.9273376464844,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.57275390625,0.7296695709228516,0.1448160707950592,0.1311660259962082,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.57281494140625,0.7372127175331116,0.1497673839330673,0.1428025513887405,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.57275390625,0.7293154001235962,0.1445444971323013,0.1018574237823486,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.57244873046875,0.6965065598487854,0.1256550848484039,0.1200660839676857,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.57281494140625,0.7367857694625854,0.1492326110601425,0.6761294007301331,289.5733947753906,289.4700012207031,289.6300048828125,288.342529296875,289.6285400390625,297.2409362792969,289.57666015625,1.0,0.2856826484203338,1.0,1.0,0.0,1.0,-1.4066150188446045,1.4066133499145508,1.6457686342619129e-06,1.0755252838134766,0.0,0.0,0.0,23.136829376220703,25.0,51.43331146240234,-0.0,273.9273376464844,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6097412109375,0.7323802709579468,0.1462469696998596,0.1324399262666702,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098022460937,0.7399186491966248,0.1512089520692825,0.1441527158021927,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6097412109375,0.7317804098129272,0.145813763141632,0.1027353703975677,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.60943603515625,0.6993967294692993,0.1268543154001236,0.1211874112486839,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098022460937,0.737984299659729,0.1496726423501968,0.6780722737312317,289.6103820800781,289.52301025390625,289.6666564941406,288.3672180175781,289.66522216796875,297.2438049316406,289.6136169433594,1.0,0.2866030633449554,1.0,1.0,0.0,1.0,-1.4144974946975708,1.414495825767517,1.662666136326152e-06,1.081913948059082,0.0,0.0,0.0,23.1135482788086,25.0,51.43299865722656,-0.0,277.2011413574219,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6097412109375,0.7323802709579468,0.1462469696998596,0.1324399262666702,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098022460937,0.7399186491966248,0.1512089520692825,0.1441527158021927,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6097412109375,0.7317804098129272,0.145813763141632,0.1027353703975677,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.60943603515625,0.6993967294692993,0.1268543154001236,0.1211874112486839,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098022460937,0.737984299659729,0.1496726423501968,0.6780722737312317,289.6103820800781,289.52301025390625,289.6666564941406,288.3672180175781,289.66522216796875,297.2438049316406,289.6136169433594,1.0,0.2866030633449554,1.0,1.0,0.0,1.0,-1.4144974946975708,1.414495825767517,1.662666136326152e-06,1.081913948059082,0.0,0.0,0.0,23.1135482788086,25.0,51.43299865722656,-0.0,277.2011413574219,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.646728515625,0.7351253628730774,0.1476960927248001,0.1337300837039947,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.64678955078125,0.7426791787147522,0.1526740938425064,0.1455249786376953,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.646728515625,0.7342810034751892,0.1471015959978103,0.1036261543631553,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6464233398437,0.7023311257362366,0.1280781924724578,0.1223319470882415,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6467590332031,0.7391974329948425,0.1501119881868362,0.6800109148025513,289.6473693847656,289.57452392578125,289.7033386230469,288.3918762207031,289.701904296875,297.24676513671875,289.65057373046875,1.0,0.2875351309776306,1.0,1.0,0.0,1.0,-1.42246413230896,1.4224624633789062,1.6798526303318797e-06,1.0883638858795166,0.0,0.0,0.0,23.08942413330078,25.0,51.43273162841797,-0.0,280.5384826660156,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.646728515625,0.7351253628730774,0.1476960927248001,0.1337300837039947,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.64678955078125,0.7426791787147522,0.1526740938425064,0.1455249786376953,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.646728515625,0.7342810034751892,0.1471015959978103,0.1036261543631553,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6464233398437,0.7023311257362366,0.1280781924724578,0.1223319470882415,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6467590332031,0.7391974329948425,0.1501119881868362,0.6800109148025513,289.6473693847656,289.57452392578125,289.7033386230469,288.3918762207031,289.701904296875,297.24676513671875,289.65057373046875,1.0,0.2875351309776306,1.0,1.0,0.0,1.0,-1.42246413230896,1.4224624633789062,1.6798526303318797e-06,1.0883638858795166,0.0,0.0,0.0,23.08942413330078,25.0,51.43273162841797,-0.0,280.5384826660156,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6837158203125,0.7379130721092224,0.1491637676954269,0.1350367069244384,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.68377685546875,0.7455006241798401,0.1541634947061538,0.1469199359416961,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6837158203125,0.7368246912956238,0.1484085917472839,0.1045301333069801,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.68341064453125,0.7053098082542419,0.1293271332979202,0.1235000416636467,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6837463378906,0.7404299974441528,0.1505529433488845,0.6819520592689514,289.684326171875,289.6246032714844,289.739990234375,288.41650390625,289.73858642578125,297.2486267089844,289.6875305175781,1.0,0.2884796559810638,1.0,1.0,0.0,1.0,-1.4305249452590942,1.430523157119751,1.6973525589492056e-06,1.094882249832153,0.0,0.0,0.0,23.06407165527344,25.0,51.43251800537109,-0.0,283.9437866210937,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6837158203125,0.7379130721092224,0.1491637676954269,0.1350367069244384,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.68377685546875,0.7455006241798401,0.1541634947061538,0.1469199359416961,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6837158203125,0.7368246912956238,0.1484085917472839,0.1045301333069801,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.68341064453125,0.7053098082542419,0.1293271332979202,0.1235000416636467,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6837463378906,0.7404299974441528,0.1505529433488845,0.6819520592689514,289.684326171875,289.6246032714844,289.739990234375,288.41650390625,289.73858642578125,297.2486267089844,289.6875305175781,1.0,0.2884796559810638,1.0,1.0,0.0,1.0,-1.4305249452590942,1.430523157119751,1.6973525589492056e-06,1.094882249832153,0.0,0.0,0.0,23.06407165527344,25.0,51.43251800537109,-0.0,283.9437866210937,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.70220947265625,0.7393259406089783,0.1499045044183731,0.1356960982084274,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023010253906,0.746936559677124,0.1549172401428222,0.1476258188486099,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.70220947265625,0.7381155490875244,0.1490692645311355,0.1049870401620864,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.701904296875,0.7068163156509399,0.129960834980011,0.1240927204489708,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7022399902344,0.7410572171211243,0.1507750153541565,0.6829285621643066,289.70281982421875,289.60516357421875,289.7583312988281,288.4288024902344,289.75689697265625,297.2494201660156,289.7060241699219,1.0,0.288956880569458,1.0,1.0,0.0,1.0,-1.4345961809158323,1.4345943927764893,1.706233433651505e-06,1.0981714725494385,0.0,0.0,0.0,23.05055809020996,25.0,51.4324951171875,-0.0,285.6737976074219,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.720703125,0.7407522797584534,0.1506499052047729,0.136359617114067,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207946777344,0.7483897805213928,0.1556771248579025,0.1483374387025833,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.720703125,0.7394198179244995,0.1497348546981811,0.1054473146796226,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.72039794921875,0.7083337903022766,0.1306007653474807,0.1246912330389022,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207336425781,0.7416917085647583,0.1509980261325836,0.6839094161987305,289.7213134765625,289.6731872558594,289.77667236328125,288.44110107421875,289.7752380371094,297.2502136230469,289.7245178222656,1.0,0.2894375920295715,1.0,1.0,0.0,1.0,-1.4386954307556152,1.4386937618255615,1.7152041209556046e-06,1.1014811992645264,0.0,0.0,0.0,23.03656005859375,25.0,51.432594299316406,-0.0,287.4228515625,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577209472656,0.7436453104019165,0.1521544009447097,0.1376988440752029,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.7513471245765686,0.1572150886058807,0.1497776955366134,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7576904296875,0.7420685291290283,0.1510805487632751,0.1063778772950172,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.75738525390625,0.711349606513977,0.131898894906044,0.1259054243564605,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7576904296875,0.74298095703125,0.1514465510845184,0.6858822107315063,289.75830078125,289.7203369140625,289.8133239746094,288.4656677246094,289.8119201660156,297.2518310546875,289.761474609375,1.0,0.2904096245765686,1.0,1.0,0.0,1.0,-1.4469751119613647,1.446973443031311,1.733410044835182e-06,1.1081596612930298,0.0,0.0,0.0,23.007511138916016,25.0,51.43296432495117,-0.0,290.978271484375,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577209472656,0.7436453104019165,0.1521544009447097,0.1376988440752029,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.7513471245765686,0.1572150886058807,0.1497776955366134,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7576904296875,0.7420685291290283,0.1510805487632751,0.1063778772950172,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.75738525390625,0.711349606513977,0.131898894906044,0.1259054243564605,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7576904296875,0.74298095703125,0.1514465510845184,0.6858822107315063,289.75830078125,289.7203369140625,289.8133239746094,288.4656677246094,289.8119201660156,297.2518310546875,289.761474609375,1.0,0.2904096245765686,1.0,1.0,0.0,1.0,-1.4469751119613647,1.446973443031311,1.733410044835182e-06,1.1081596612930298,0.0,0.0,0.0,23.007511138916016,25.0,51.43296432495117,-0.0,290.978271484375,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947082519531,0.7465940117835999,0.153677299618721,0.1390544325113296,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.7543730139732361,0.1587778031826019,0.1512411385774612,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.794677734375,0.7447729110717773,0.1524459719657898,0.1073220819234848,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7944030761719,0.7143192291259766,0.133221760392189,0.12714284658432,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.794677734375,0.744296133518219,0.1518982648849487,0.6878687739372253,289.7952575683594,289.7659912109375,289.8500061035156,288.4902038574219,289.8486022949219,297.2534484863281,289.7984313964844,1.0,0.2913964092731476,1.0,1.0,0.0,1.0,-1.455363154411316,1.4553613662719729,1.7519735138193937e-06,1.1149165630340576,0.0,0.0,0.0,22.97747611999512,25.0,51.43344497680664,-0.0,294.61260986328125,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947082519531,0.7465940117835999,0.153677299618721,0.1390544325113296,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.7543730139732361,0.1587778031826019,0.1512411385774612,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.794677734375,0.7447729110717773,0.1524459719657898,0.1073220819234848,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7944030761719,0.7143192291259766,0.133221760392189,0.12714284658432,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.794677734375,0.744296133518219,0.1518982648849487,0.6878687739372253,289.7952575683594,289.7659912109375,289.8500061035156,288.4902038574219,289.8486022949219,297.2534484863281,289.7984313964844,1.0,0.2913964092731476,1.0,1.0,0.0,1.0,-1.455363154411316,1.4553613662719729,1.7519735138193937e-06,1.1149165630340576,0.0,0.0,0.0,22.97747611999512,25.0,51.43344497680664,-0.0,294.61260986328125,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316345214844,0.7506060600280762,0.1555607914924621,0.1406037956476211,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.7585030794143677,0.1607165485620498,0.1529188305139541,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316345214844,0.7485393285751343,0.1541792899370193,0.1084200143814086,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.83135986328125,0.7182740569114685,0.1349228173494339,0.1285956501960754,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.83160400390625,0.746644139289856,0.1527110487222671,0.6907913088798523,289.83221435546875,289.8102111816406,289.8866577148437,288.5150146484375,289.8852844238281,297.2582702636719,289.8353576660156,1.0,0.2924598455429077,1.0,1.0,0.0,1.0,-1.4658052921295166,1.4658035039901731,1.775211899257556e-06,1.12327778339386,0.0,0.0,0.0,22.78886985778809,25.0,51.42364883422852,-0.0,298.8080139160156,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316345214844,0.7506060600280762,0.1555607914924621,0.1406037956476211,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.7585030794143677,0.1607165485620498,0.1529188305139541,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316345214844,0.7485393285751343,0.1541792899370193,0.1084200143814086,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.83135986328125,0.7182740569114685,0.1349228173494339,0.1285956501960754,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.83160400390625,0.746644139289856,0.1527110487222671,0.6907913088798523,289.83221435546875,289.8102111816406,289.8866577148437,288.5150146484375,289.8852844238281,297.2582702636719,289.8353576660156,1.0,0.2924598455429077,1.0,1.0,0.0,1.0,-1.4658052921295166,1.4658035039901731,1.775211899257556e-06,1.12327778339386,0.0,0.0,0.0,22.78886985778809,25.0,51.42364883422852,-0.0,298.8080139160156,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86865234375,0.7572182416915894,0.1579692512750625,0.1426288336515426,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.7653491497039795,0.1632313728332519,0.1551370620727539,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.86865234375,0.7549245953559875,0.156467780470848,0.109904944896698,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8683776855469,0.7246649265289307,0.1372092813253402,0.1305965930223465,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8686218261719,0.751598596572876,0.1541038900613784,0.6962766051292419,289.86920166015625,289.8529357910156,289.92333984375,288.54034423828125,289.9219665527344,297.2680358886719,289.8723449707031,1.0,0.2937933802604675,1.0,1.0,0.0,1.0,-1.4816665649414062,1.481664776802063,1.810866024243296e-06,1.135952353477478,0.0,0.0,0.0,22.249324798583984,25.0,51.49640274047852,-0.0,304.6345520019531,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86865234375,0.7572182416915894,0.1579692512750625,0.1426288336515426,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.7653491497039795,0.1632313728332519,0.1551370620727539,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.86865234375,0.7549245953559875,0.156467780470848,0.109904944896698,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8683776855469,0.7246649265289307,0.1372092813253402,0.1305965930223465,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8686218261719,0.751598596572876,0.1541038900613784,0.6962766051292419,289.86920166015625,289.8529357910156,289.92333984375,288.54034423828125,289.9219665527344,297.2680358886719,289.8723449707031,1.0,0.2937933802604675,1.0,1.0,0.0,1.0,-1.4816665649414062,1.481664776802063,1.810866024243296e-06,1.135952353477478,0.0,0.0,0.0,22.249324798583984,25.0,51.49640274047852,-0.0,304.6345520019531,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8872375488281,0.7612385749816895,0.15931136906147,0.1437748819589615,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8872985839844,0.7695304155349731,0.1646510660648346,0.1564090847969055,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.88720703125,0.7588486075401306,0.1577644944190979,0.1107611358165741,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8869323730469,0.7284877300262451,0.1385190188884735,0.1317639946937561,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8871765136719,0.7548073530197144,0.1549660712480545,0.6998071074485779,289.88775634765625,289.8316650390625,289.9416809082031,288.5531616210937,289.9403076171875,297.2740478515625,289.8908996582031,1.0,0.2945888340473175,1.0,1.0,0.0,1.0,-1.4912362098693848,1.4912344217300415,1.832596012718568e-06,1.1435946226119995,0.0,0.0,0.0,21.90991401672364,25.0,51.55546188354492,-0.0,308.16217041015625,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.90582275390625,0.7656243443489075,0.1607264727354049,0.1449903696775436,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9058837890625,0.7741005420684814,0.1661596447229385,0.1577695161104202,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9057922363281,0.7631520628929138,0.1591436117887497,0.1116780638694763,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9055480957031,0.7326327562332153,0.1399202942848205,0.1330224573612213,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.90576171875,0.7583969235420227,0.155919075012207,0.7037668228149414,289.9063720703125,289.8941955566406,289.9599914550781,288.56610107421875,289.9586486816406,297.280517578125,289.90948486328125,1.0,0.2954751253128052,1.0,1.0,0.0,1.0,-1.5016930103302002,1.5016911029815674,1.856528456301021e-06,1.1519410610198977,0.0,0.0,0.0,21.54833030700684,25.0,51.6186752319336,-0.0,312.0814208984375,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.943115234375,0.7752959728240967,0.1637421697378158,0.1475957781076431,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94317626953125,0.7841888070106506,0.1694068014621734,0.1607172489166259,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7727053165435791,0.1621134728193283,0.1136664003133773,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9428405761719,0.7417848110198975,0.1429598033428192,0.1357733458280563,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.94305419921875,0.7665328979492188,0.1580584347248077,0.7127823233604431,289.9436340332031,289.9339904785156,289.9966735839844,288.59228515625,289.9953308105469,297.2944030761719,289.9467468261719,1.0,0.2975241243839264,1.0,1.0,0.0,1.0,-1.524870991706848,1.524869084358215,1.9102781152469106e-06,1.1704256534576416,0.0,0.0,0.0,20.79976463317871,25.0,51.74157333374024,-0.0,321.0611877441406,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.943115234375,0.7752959728240967,0.1637421697378158,0.1475957781076431,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94317626953125,0.7841888070106506,0.1694068014621734,0.1607172489166259,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7727053165435791,0.1621134728193283,0.1136664003133773,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9428405761719,0.7417848110198975,0.1429598033428192,0.1357733458280563,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.94305419921875,0.7665328979492188,0.1580584347248077,0.7127823233604431,289.9436340332031,289.9339904785156,289.9966735839844,288.59228515625,289.9953308105469,297.2944030761719,289.9467468261719,1.0,0.2975241243839264,1.0,1.0,0.0,1.0,-1.524870991706848,1.524869084358215,1.9102781152469106e-06,1.1704256534576416,0.0,0.0,0.0,20.79976463317871,25.0,51.74157333374024,-0.0,321.0611877441406,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9804992675781,0.7859647870063782,0.1669718921184539,0.1504000723361969,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9805603027344,0.7953048944473267,0.1729228794574737,0.1639276593923568,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.7833228707313538,0.1653293222188949,0.1158324256539344,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.980224609375,0.7520501613616943,0.146275907754898,0.1387948989868164,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9804077148437,0.7757672667503357,0.1604669988155365,0.7230519652366638,289.98101806640625,289.9723205566406,290.0333251953125,288.6187744140625,290.0320129394531,297.3090209960937,289.98406982421875,1.0,0.2999400794506073,1.0,1.0,0.0,1.0,-1.5506473779678345,1.5506454706192017,1.971192887140205e-06,1.190956950187683,0.0,0.0,0.0,20.054792404174805,25.0,51.84764099121094,-0.0,331.539306640625,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9804992675781,0.7859647870063782,0.1669718921184539,0.1504000723361969,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9805603027344,0.7953048944473267,0.1729228794574737,0.1639276593923568,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.7833228707313538,0.1653293222188949,0.1158324256539344,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.980224609375,0.7520501613616943,0.146275907754898,0.1387948989868164,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9804077148437,0.7757672667503357,0.1604669988155365,0.7230519652366638,289.98101806640625,289.9723205566406,290.0333251953125,288.6187744140625,290.0320129394531,297.3090209960937,289.98406982421875,1.0,0.2999400794506073,1.0,1.0,0.0,1.0,-1.5506473779678345,1.5506454706192017,1.971192887140205e-06,1.190956950187683,0.0,0.0,0.0,20.054792404174805,25.0,51.84764099121094,-0.0,331.539306640625,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179443359375,0.7974523305892944,0.1703856140375137,0.1533732861280441,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180053710937,0.8072214126586914,0.1766723096370697,0.1673635095357895,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179443359375,0.7948281764984131,0.168757751584053,0.1181502416729927,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0177001953125,0.763418436050415,0.1498311161994934,0.1420478969812393,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.01788330078125,0.7859551310539246,0.163104772567749,0.7343780398368835,290.0184631347656,290.0091857910156,290.07000732421875,288.64556884765625,290.0686950683594,297.3240051269531,290.021484375,1.0,0.3027053475379944,1.0,1.0,0.0,1.0,-1.5786268711090088,1.5786248445510864,2.038675575022353e-06,1.2132134437561035,0.0,0.0,0.0,19.33504104614257,25.0,51.93282699584961,-0.0,343.4776916503906,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179443359375,0.7974523305892944,0.1703856140375137,0.1533732861280441,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180053710937,0.8072214126586914,0.1766723096370697,0.1673635095357895,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179443359375,0.7948281764984131,0.168757751584053,0.1181502416729927,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0177001953125,0.763418436050415,0.1498311161994934,0.1420478969812393,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.01788330078125,0.7859551310539246,0.163104772567749,0.7343780398368835,290.0184631347656,290.0091857910156,290.07000732421875,288.64556884765625,290.0686950683594,297.3240051269531,290.021484375,1.0,0.3027053475379944,1.0,1.0,0.0,1.0,-1.5786268711090088,1.5786248445510864,2.038675575022353e-06,1.2132134437561035,0.0,0.0,0.0,19.33504104614257,25.0,51.93282699584961,-0.0,343.4776916503906,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.05548095703125,0.8095822334289551,0.1739684343338012,0.1565004289150238,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555419921875,0.8192386031150818,0.1806375235319137,0.1710061132907867,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0554504394531,0.8071003556251526,0.1723823398351669,0.1206069216132164,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.05523681640625,0.7758910059928894,0.1536065191030502,0.1455123275518417,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0553894042969,0.7970240116119385,0.1659510135650634,0.746656596660614,290.05596923828125,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3390808105469,290.0589599609375,1.0,0.3058065474033355,1.0,1.0,0.0,1.0,-1.6086026430130005,1.6086004972457886,2.1125490548001835e-06,1.237023949623108,0.0,0.0,0.0,18.646690368652344,25.0,51.998313903808594,-0.0,356.8891296386719,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.05548095703125,0.8095822334289551,0.1739684343338012,0.1565004289150238,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555419921875,0.8192386031150818,0.1806375235319137,0.1710061132907867,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0554504394531,0.8071003556251526,0.1723823398351669,0.1206069216132164,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.05523681640625,0.7758910059928894,0.1536065191030502,0.1455123275518417,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0553894042969,0.7970240116119385,0.1659510135650634,0.746656596660614,290.05596923828125,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3390808105469,290.0589599609375,1.0,0.3058065474033355,1.0,1.0,0.0,1.0,-1.6086026430130005,1.6086004972457886,2.1125490548001835e-06,1.237023949623108,0.0,0.0,0.0,18.646690368652344,25.0,51.998313903808594,-0.0,356.8891296386719,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0742492675781,0.8156269192695618,0.1758197396993637,0.1581182032823562,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0743103027344,0.8253243565559387,0.1826969385147094,0.1729005575180053,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.07421875,0.8132908940315247,0.1742643117904663,0.1218843087553978,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0740051269531,0.7825323939323425,0.1555722951889038,0.1473190635442733,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0741577148437,0.802871823310852,0.1674474328756332,0.7531284689903259,290.0747375488281,289.9410095214844,290.125,288.6861267089844,290.1237487792969,297.3466186523437,290.07769775390625,1.0,0.3074784278869629,1.0,1.0,0.0,1.0,-1.6242915391921997,1.6242893934249878,2.151864919142099e-06,1.2494724988937378,0.0,0.0,0.0,18.314138412475582,25.0,52.02458953857422,-0.0,364.1541442871094,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
