time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12384960,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.093017578125,0.8216940760612488,0.1777095794677734,0.1597706526517868,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.09307861328125,0.831579327583313,0.1848059296607971,0.1748420298099517,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.093017578125,0.819466233253479,0.1761912554502487,0.1231931895017623,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0928039550781,0.7894343137741089,0.1575883626937866,0.1491735875606537,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0929260253906,0.8088750839233398,0.1689907610416412,0.7598122954368591,290.093505859375,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,297.3541564941406,290.096435546875,1.0,0.3092288374900818,1.0,1.0,0.0,1.0,-1.6404284238815308,1.6404262781143188,2.1927703528490383e-06,1.2622671127319336,0.0,0.0,0.0,17.988828659057617,25.0,52.047122955322266,-0.0,371.7978515625,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.130615234375,0.8342775702476501,0.1816012859344482,0.1631761640310287,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8448768854141235,0.189168706536293,0.1788618862628936,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8321983814239502,0.1801761984825134,0.1259025186300277,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304016113281,0.8039798140525818,0.1617669612169265,0.1530213952064514,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305236816406,0.8208850026130676,0.1722135096788406,0.7737925052642822,290.1310729980469,289.872802734375,290.17999267578125,288.7269897460937,290.17877197265625,297.3691711425781,290.13397216796875,1.0,0.3129585981369018,1.0,1.0,0.0,1.0,-1.673999905586243,1.6739976406097412,2.27938926400384e-06,1.288854718208313,0.0,0.0,0.0,17.35764503479004,25.0,52.08248901367188,-0.0,388.2438659667969,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.130615234375,0.8342775702476501,0.1816012859344482,0.1631761640310287,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8448768854141235,0.189168706536293,0.1788618862628936,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8321983814239502,0.1801761984825134,0.1259025186300277,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304016113281,0.8039798140525818,0.1617669612169265,0.1530213952064514,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305236816406,0.8208850026130676,0.1722135096788406,0.7737925052642822,290.1310729980469,289.872802734375,290.17999267578125,288.7269897460937,290.17877197265625,297.3691711425781,290.13397216796875,1.0,0.3129585981369018,1.0,1.0,0.0,1.0,-1.673999905586243,1.6739976406097412,2.27938926400384e-06,1.288854718208313,0.0,0.0,0.0,17.35764503479004,25.0,52.08248901367188,-0.0,388.2438659667969,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.168212890625,0.8479660749435425,0.1856389492750167,0.1667122393846511,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.16827392578125,0.8595763444900513,0.1937209963798523,0.183060348033905,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1681823730469,0.8460076451301575,0.184332475066185,0.1287311166524887,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1679992675781,0.8188611268997192,0.1661367565393448,0.157049760222435,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1681213378906,0.833494246006012,0.175613135099411,0.7885658740997314,290.1686706542969,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.384033203125,290.1715087890625,1.0,0.316987007856369,1.0,1.0,0.0,1.0,-1.709255576133728,1.709253191947937,2.3725606297375634e-06,1.3167332410812378,0.0,0.0,0.0,16.74905014038086,25.0,52.10708999633789,-0.0,406.292236328125,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.168212890625,0.8479660749435425,0.1856389492750167,0.1667122393846511,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.16827392578125,0.8595763444900513,0.1937209963798523,0.183060348033905,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1681823730469,0.8460076451301575,0.184332475066185,0.1287311166524887,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1679992675781,0.8188611268997192,0.1661367565393448,0.157049760222435,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1681213378906,0.833494246006012,0.175613135099411,0.7885658740997314,290.1686706542969,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.384033203125,290.1715087890625,1.0,0.316987007856369,1.0,1.0,0.0,1.0,-1.709255576133728,1.709253191947937,2.3725606297375634e-06,1.3167332410812378,0.0,0.0,0.0,16.74905014038086,25.0,52.10708999633789,-0.0,406.292236328125,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.205810546875,0.8632040023803711,0.1898170709609985,0.1703734248876571,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059020996094,0.8759552240371704,0.198456734418869,0.1874310672283172,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.205810546875,0.8613929748535156,0.1886543035507202,0.1316745430231094,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.20562744140625,0.8341237902641296,0.1706911027431488,0.1612517386674881,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2057189941406,0.847383439540863,0.1791827380657196,0.8040984869003296,290.2062683105469,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.39874267578125,290.20904541015625,1.0,0.3213032484054565,1.0,1.0,0.0,1.0,-1.7461271286010742,1.7461246252059937,2.4724176910240203e-06,1.345844030380249,0.0,0.0,0.0,16.158388137817383,25.0,52.1230697631836,-0.0,426.0060424804688,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.205810546875,0.8632040023803711,0.1898170709609985,0.1703734248876571,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059020996094,0.8759552240371704,0.198456734418869,0.1874310672283172,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.205810546875,0.8613929748535156,0.1886543035507202,0.1316745430231094,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.20562744140625,0.8341237902641296,0.1706911027431488,0.1612517386674881,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2057189941406,0.847383439540863,0.1791827380657196,0.8040984869003296,290.2062683105469,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.39874267578125,290.20904541015625,1.0,0.3213032484054565,1.0,1.0,0.0,1.0,-1.7461271286010742,1.7461246252059937,2.4724176910240203e-06,1.345844030380249,0.0,0.0,0.0,16.158388137817383,25.0,52.1230697631836,-0.0,426.0060424804688,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2434387207031,0.880278468132019,0.1941318809986114,0.174155980348587,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2434997558594,0.8941531777381897,0.2033720016479492,0.1919699311256408,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2434387207031,0.8786738514900208,0.1931379288434982,0.1347298622131347,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2432556152344,0.8509464263916016,0.175425574183464,0.1656227260828018,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.24334716796875,0.8630759119987488,0.182917907834053,0.8203678131103516,290.243896484375,289.73638916015625,290.2900085449219,288.8088073730469,290.2888488769531,297.4130859375,290.2466125488281,1.0,0.3259004354476928,1.0,1.0,0.0,1.0,-1.7845690250396729,1.7845665216445925,2.5791489406401524e-06,1.3761471509933472,0.0,0.0,0.0,15.582168579101562,25.0,52.13207626342773,-0.0,447.4685363769531,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2434387207031,0.880278468132019,0.1941318809986114,0.174155980348587,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2434997558594,0.8941531777381897,0.2033720016479492,0.1919699311256408,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2434387207031,0.8786738514900208,0.1931379288434982,0.1347298622131347,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2432556152344,0.8509464263916016,0.175425574183464,0.1656227260828018,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.24334716796875,0.8630759119987488,0.182917907834053,0.8203678131103516,290.243896484375,289.73638916015625,290.2900085449219,288.8088073730469,290.2888488769531,297.4130859375,290.2466125488281,1.0,0.3259004354476928,1.0,1.0,0.0,1.0,-1.7845690250396729,1.7845665216445925,2.5791489406401524e-06,1.3761471509933472,0.0,0.0,0.0,15.582168579101562,25.0,52.13207626342773,-0.0,447.4685363769531,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2622375488281,0.8895609378814697,0.1963392198085785,0.1760914474725723,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2623291015625,0.9039586782455444,0.2058954983949661,0.1943008750677108,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2622375488281,0.8880859017372131,0.1954390108585357,0.1362983882427215,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2620849609375,0.8601904511451721,0.177858754992485,0.1678699254989624,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2621459960937,0.8717239499092102,0.1848469078540802,0.8287732005119324,290.2626953125,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.41973876953125,290.2654113769531,1.0,0.3283019959926605,1.0,1.0,0.0,1.0,-1.804365634918213,1.8043630123138428,2.6351522137701977e-06,1.391734004020691,0.0,0.0,0.0,15.298163414001465,25.0,52.134315490722656,-0.0,458.8826904296875,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.28106689453125,0.8993586301803589,0.198579728603363,0.1780561655759811,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2811279296875,0.9149422645568848,0.2084628641605377,0.1966726779937744,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28106689453125,0.8980308771133423,0.1977795660495758,0.1378940641880035,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2808837890625,0.8700763583183289,0.1803357750177383,0.1701580435037613,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2809753417969,0.8809587955474854,0.1868169754743576,0.8373605608940125,290.281494140625,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.42633056640625,290.2841796875,1.0,0.3307722210884094,1.0,1.0,0.0,1.0,-1.824546813964844,1.824544072151184,2.692968564588228e-06,1.4076112508773804,0.0,0.0,0.0,15.016363143920898,25.0,52.13530349731445,-0.0,470.7727966308594,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31866455078125,0.92207008600235,0.2031591236591339,0.1820724010467529,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3187561035156,0.9400830864906312,0.2137281745672226,0.2015379518270492,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.31866455078125,0.9209434390068054,0.2025780528783798,0.1411661207675933,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3185119628906,0.8919090628623962,0.1854201108217239,0.1748558580875396,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3185729980469,0.9012839198112488,0.1908783614635467,0.8550732135772705,290.319091796875,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.4393920898437,290.3217468261719,1.0,0.3359172344207763,1.0,1.0,0.0,1.0,-1.8660492897033687,1.8660465478897093,2.814155550368014e-06,1.4402246475219729,0.0,0.0,0.0,14.458847999572754,25.0,52.134124755859375,-0.0,496.0386352539063,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31866455078125,0.92207008600235,0.2031591236591339,0.1820724010467529,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3187561035156,0.9400830864906312,0.2137281745672226,0.2015379518270492,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.31866455078125,0.9209434390068054,0.2025780528783798,0.1411661207675933,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3185119628906,0.8919090628623962,0.1854201108217239,0.1748558580875396,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3185729980469,0.9012839198112488,0.1908783614635467,0.8550732135772705,290.319091796875,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.4393920898437,290.3217468261719,1.0,0.3359172344207763,1.0,1.0,0.0,1.0,-1.8660492897033687,1.8660465478897093,2.814155550368014e-06,1.4402246475219729,0.0,0.0,0.0,14.458847999572754,25.0,52.134124755859375,-0.0,496.0386352539063,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3562927246094,0.9488433599472046,0.207866683602333,0.1862014830112457,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3563537597656,0.9664625525474548,0.2191643416881561,0.2065621465444564,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3562927246094,0.94816255569458,0.2075299322605133,0.1445434838533401,297.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35614013671875,0.9175695180892944,0.1906746178865432,0.1797122359275818,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.356201171875,0.926269233226776,0.1950971782207489,0.8734828233718872,290.356689453125,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4522705078125,290.3592834472656,1.0,0.3413304686546325,1.0,1.0,0.0,1.0,-1.909033179283142,1.9090301990509035,2.942888386314735e-06,1.4739502668380735,0.0,0.0,0.0,13.908780097961426,25.0,52.129150390625,-0.0,523.375732421875,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3562927246094,0.9488433599472046,0.207866683602333,0.1862014830112457,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3563537597656,0.9664625525474548,0.2191643416881561,0.2065621465444564,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3562927246094,0.94816255569458,0.2075299322605133,0.1445434838533401,297.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35614013671875,0.9175695180892944,0.1906746178865432,0.1797122359275818,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.356201171875,0.926269233226776,0.1950971782207489,0.8734828233718872,290.356689453125,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4522705078125,290.3592834472656,1.0,0.3413304686546325,1.0,1.0,0.0,1.0,-1.909033179283142,1.9090301990509035,2.942888386314735e-06,1.4739502668380735,0.0,0.0,0.0,13.908780097961426,25.0,52.129150390625,-0.0,523.375732421875,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3938903808594,0.9760751128196716,0.2126997411251068,0.1904408633708953,297.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3939514160156,0.9913395047187804,0.2247687578201294,0.2117425948381424,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3938903808594,0.975878655910492,0.2126326113939285,0.1480242311954498,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937683105469,0.9490858316421508,0.1960963457822799,0.1847241967916488,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9554905891418456,0.1994699388742447,0.8925723433494568,290.394287109375,289.5545349121094,290.4366760253906,288.9156188964844,290.4356384277344,297.4649353027344,290.3968200683594,1.0,0.3470085561275482,1.0,1.0,0.0,1.0,-1.9534659385681152,1.9534629583358765,3.079365342273377e-06,1.5087600946426392,0.0,0.0,0.0,13.365774154663086,45.0,52.120880126953125,-0.0,552.9083251953125,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3938903808594,0.9760751128196716,0.2126997411251068,0.1904408633708953,297.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3939514160156,0.9913395047187804,0.2247687578201294,0.2117425948381424,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3938903808594,0.975878655910492,0.2126326113939285,0.1480242311954498,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937683105469,0.9490858316421508,0.1960963457822799,0.1847241967916488,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9554905891418456,0.1994699388742447,0.8925723433494568,290.394287109375,289.5545349121094,290.4366760253906,288.9156188964844,290.4356384277344,297.4649353027344,290.3968200683594,1.0,0.3470085561275482,1.0,1.0,0.0,1.0,-1.9534659385681152,1.9534629583358765,3.079365342273377e-06,1.5087600946426392,0.0,0.0,0.0,13.365774154663086,45.0,52.120880126953125,-0.0,552.9083251953125,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4314270019531,0.9320336580276488,0.2176391929388046,0.1950170397758484,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4315185546875,0.9522356390953064,0.2305279523134231,0.2173206061124801,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4314270019531,0.9322869777679444,0.2178709208965301,0.1517859995365142,297.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4313049316406,0.9051198363304138,0.2016715854406356,0.1901327669620514,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.43133544921875,0.909297525882721,0.2039829641580581,0.9134851098060608,290.43182373046875,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.477294921875,290.434326171875,1.0,0.3598520457744598,1.0,1.0,0.0,1.0,-2.0017831325531006,2.001779794692993,3.2315954285877524e-06,1.5465248823165894,0.0,0.0,0.0,19.21925544738769,65.0,52.101993560791016,-0.0,608.4014892578125,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4314270019531,0.9320336580276488,0.2176391929388046,0.1950170397758484,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4315185546875,0.9522356390953064,0.2305279523134231,0.2173206061124801,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4314270019531,0.9322869777679444,0.2178709208965301,0.1517859995365142,297.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4313049316406,0.9051198363304138,0.2016715854406356,0.1901327669620514,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.43133544921875,0.909297525882721,0.2039829641580581,0.9134851098060608,290.43182373046875,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.477294921875,290.434326171875,1.0,0.3598520457744598,1.0,1.0,0.0,1.0,-2.0017831325531006,2.001779794692993,3.2315954285877524e-06,1.5465248823165894,0.0,0.0,0.0,19.21925544738769,65.0,52.101993560791016,-0.0,608.4014892578125,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4502258300781,0.8988693356513977,0.2201356440782547,0.1974052935838699,297.5111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4502868652344,0.9178897142410278,0.2334557026624679,0.2202347218990326,297.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4502258300781,0.899304211139679,0.2205299586057663,0.1537536978721618,297.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501037597656,0.8762674927711487,0.2045066654682159,0.192961648106575,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501342773437,0.879241406917572,0.2062817811965942,0.9245101809501648,290.4506225585937,289.486328125,290.4916687011719,288.95428466796875,290.4906616210937,297.4832458496094,290.4530944824219,1.0,0.3680158257484436,1.0,1.0,0.0,1.0,-2.0271503925323486,2.027147054672241,3.313121851533652e-06,1.5663388967514038,0.0,0.0,0.0,24.150236129760746,65.0,52.11048126220703,-0.0,644.9767456054688,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4690246582031,0.8698968291282654,0.2226476371288299,0.1998450756072998,297.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4691162109375,0.8874703049659729,0.2364131659269333,0.2232164889574051,297.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4690246582031,0.8705213069915771,0.223213255405426,0.1557675749063491,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689025878906,0.8495767116546631,0.2073708176612854,0.1958577185869217,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.46893310546875,0.851569652557373,0.2086060792207718,0.9358383417129515,290.46942138671875,289.4635925292969,290.510009765625,288.9669494628906,290.5090026855469,297.489013671875,290.47186279296875,1.0,0.3770404458045959,1.0,1.0,0.0,1.0,-2.053161859512329,2.0531582832336426,3.397846512598335e-06,1.5866420269012451,0.0,0.0,0.0,30.1019287109375,85.0,52.11924743652344,-0.0,686.52099609375,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8236421346664429,0.2277159541845321,0.2048535495996475,297.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8395278453826904,0.2424132823944091,0.2293546497821808,297.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8245783448219299,0.22864930331707,0.1599132865667343,297.5158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.50653076171875,0.8062037825584412,0.21318219602108,0.2018226385116577,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50653076171875,0.8067474961280823,0.2133267223834991,0.959266483783722,290.50701904296875,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5001525878906,290.5093994140625,1.0,0.3969273567199707,1.0,1.0,0.0,1.0,-2.1068267822265625,2.106823205947876,3.576253902792814e-06,1.6284877061843872,0.0,0.0,0.0,44.45991134643555,73.0,52.13130187988281,-0.0,782.8785400390625,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8236421346664429,0.2277159541845321,0.2048535495996475,297.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8395278453826904,0.2424132823944091,0.2293546497821808,297.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8245783448219299,0.22864930331707,0.1599132865667343,297.5158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.50653076171875,0.8062037825584412,0.21318219602108,0.2018226385116577,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50653076171875,0.8067474961280823,0.2133267223834991,0.959266483783722,290.50701904296875,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5001525878906,290.5093994140625,1.0,0.3969273567199707,1.0,1.0,0.0,1.0,-2.1068267822265625,2.106823205947876,3.576253902792814e-06,1.6284877061843872,0.0,0.0,0.0,44.45991134643555,73.0,52.13130187988281,-0.0,782.8785400390625,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8163629174232483,0.2328687459230423,0.2096032798290252,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.832785427570343,0.2485398203134536,0.2352645695209503,297.5080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.8177125453948975,0.2341951429843902,0.1638777107000351,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.7998296618461609,0.2191167175769806,0.2075564712285995,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5442199707031,0.7989858388900757,0.2181555330753326,0.981532871723175,290.5447082519531,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.510986328125,290.5470275878906,1.0,0.4076671004295349,1.0,1.0,0.0,1.0,-2.1580235958099365,2.158019781112671,3.7510733363888e-06,1.6684151887893677,0.0,0.0,0.0,50.1945686340332,61.0,52.15119552612305,-0.0,849.928955078125,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8163629174232483,0.2328687459230423,0.2096032798290252,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.832785427570343,0.2485398203134536,0.2352645695209503,297.5080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.8177125453948975,0.2341951429843902,0.1638777107000351,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.7998296618461609,0.2191167175769806,0.2075564712285995,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5442199707031,0.7989858388900757,0.2181555330753326,0.981532871723175,290.5447082519531,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.510986328125,290.5470275878906,1.0,0.4076671004295349,1.0,1.0,0.0,1.0,-2.1580235958099365,2.158019781112671,3.7510733363888e-06,1.6684151887893677,0.0,0.0,0.0,50.1945686340332,61.0,52.15119552612305,-0.0,849.928955078125,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8289437294006348,0.2381696701049804,0.2142255008220672,297.556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819702148437,0.8463994860649109,0.2548406422138214,0.2410664111375808,297.51959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8306933045387268,0.2399042695760727,0.1677542775869369,297.5416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5818176269531,0.8143746256828308,0.2252228111028671,0.2131796032190323,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5818176269531,0.8122881650924683,0.2231423556804657,1.003212332725525,290.582275390625,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5220642089844,290.58453369140625,1.0,0.4131884574890136,1.0,1.0,0.0,1.0,-2.207993030548096,2.207988977432251,3.925902547052829e-06,1.7073081731796265,0.0,0.0,0.0,49.29304122924805,49.0,52.0944709777832,-0.0,893.7731323242188,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8289437294006348,0.2381696701049804,0.2142255008220672,297.556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819702148437,0.8463994860649109,0.2548406422138214,0.2410664111375808,297.51959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8306933045387268,0.2399042695760727,0.1677542775869369,297.5416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5818176269531,0.8143746256828308,0.2252228111028671,0.2131796032190323,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5818176269531,0.8122881650924683,0.2231423556804657,1.003212332725525,290.582275390625,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5220642089844,290.58453369140625,1.0,0.4131884574890136,1.0,1.0,0.0,1.0,-2.207993030548096,2.207988977432251,3.925902547052829e-06,1.7073081731796265,0.0,0.0,0.0,49.29304122924805,49.0,52.0944709777832,-0.0,893.7731323242188,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.51104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8577337861061096,0.2436292320489883,0.2188269048929214,297.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8777066469192505,0.2613286972045898,0.2468720823526382,297.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.860091507434845,0.2457893341779709,0.1716260910034179,297.5547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6193542480469,0.843524694442749,0.2315143197774887,0.2188048064708709,297.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.61932373046875,0.8401524424552917,0.2283034026622772,1.0248504877090454,290.6197509765625,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5334777832031,290.6219787597656,1.0,0.415425032377243,1.0,1.0,0.0,1.0,-2.2578914165496826,2.257887363433838,4.1046523620025255e-06,1.746098518371582,0.0,0.0,0.0,44.12795639038086,37.0,52.03474426269531,-0.0,922.888916015625,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.51104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8577337861061096,0.2436292320489883,0.2188269048929214,297.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8777066469192505,0.2613286972045898,0.2468720823526382,297.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.860091507434845,0.2457893341779709,0.1716260910034179,297.5547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6193542480469,0.843524694442749,0.2315143197774887,0.2188048064708709,297.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.61932373046875,0.8401524424552917,0.2283034026622772,1.0248504877090454,290.6197509765625,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5334777832031,290.6219787597656,1.0,0.415425032377243,1.0,1.0,0.0,1.0,-2.2578914165496826,2.257887363433838,4.1046523620025255e-06,1.746098518371582,0.0,0.0,0.0,44.12795639038086,37.0,52.03474426269531,-0.0,922.888916015625,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.5161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8804289698600769,0.2464174181222915,0.2211375534534454,297.57672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.63824462890625,0.9018599390983582,0.2646433413028717,0.2497962862253189,297.5375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8831756711006165,0.2487978488206863,0.1735747158527374,297.5614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6380920410156,0.8658785223960876,0.2347301542758941,0.221638336777687,297.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6380615234375,0.8615913391113281,0.2309504300355911,1.0357526540756226,290.63848876953125,289.2590026855469,290.67498779296875,289.0741882324219,290.6741027832031,297.539306640625,290.64068603515625,1.0,0.4157582521438598,1.0,1.0,0.0,1.0,-2.2830190658569336,2.2830147743225098,4.196240752207814e-06,1.7656166553497314,0.0,0.0,0.0,40.42886352539063,37.0,52.00815582275391,-0.0,933.6759643554688,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.52130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568603515625,0.911388099193573,0.2492431700229644,0.2234605699777603,297.5834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.936862587928772,0.2680043876171112,0.2527415454387665,297.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568908691406,0.914803147315979,0.251849502325058,0.1755367070436477,297.568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.65679931640625,0.8963792324066162,0.2379921376705169,0.2244926691055297,297.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.65679931640625,0.8911024332046509,0.2336414605379104,1.046743869781494,290.6572265625,289.2362670898437,290.6933288574219,289.085205078125,290.69244384765625,297.545166015625,290.6593933105469,1.0,0.415737122297287,1.0,1.0,0.0,1.0,-2.308335304260254,2.30833101272583,4.2895817387034185e-06,1.7852718830108645,0.0,0.0,0.0,36.17136764526367,25.0,51.984336853027344,-0.0,942.6375122070312,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.69512939453125,0.9908051490783693,0.2549724280834198,0.2282317578792572,297.5989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6951599121094,0.9975067377090454,0.2750623822212219,0.2468381077051162,297.5555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69512939453125,0.9937664866447448,0.2580489218235016,0.1795703321695327,297.58123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.695068359375,0.9790164828300476,0.2446216493844986,0.2303584814071655,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6950378417969,0.9725131988525392,0.2391230911016464,1.069445252418518,290.6954650878906,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55718994140625,290.697509765625,1.0,0.4144120216369629,1.0,1.0,0.0,1.0,-2.346178770065308,2.3461742401123047,4.432041805557674e-06,1.81515634059906,0.0,0.0,0.0,28.215425491333008,45.0,52.46620559692383,-0.0,949.9179077148438,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.69512939453125,0.9908051490783693,0.2549724280834198,0.2282317578792572,297.5989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6951599121094,0.9975067377090454,0.2750623822212219,0.2468381077051162,297.5555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69512939453125,0.9937664866447448,0.2580489218235016,0.1795703321695327,297.58123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.695068359375,0.9790164828300476,0.2446216493844986,0.2303584814071655,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6950378417969,0.9725131988525392,0.2391230911016464,1.069445252418518,290.6954650878906,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55718994140625,290.697509765625,1.0,0.4144120216369629,1.0,1.0,0.0,1.0,-2.346178770065308,2.3461742401123047,4.432041805557674e-06,1.81515634059906,0.0,0.0,0.0,28.215425491333008,45.0,52.46620559692383,-0.0,949.9179077148438,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7314147949219,0.9980276226997375,0.2608160078525543,0.2333519905805587,297.6318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9971627593040466,0.2840798497200012,0.2448488175868988,297.5709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9972438216209412,0.2647368013858795,0.1809051036834716,297.59429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9885193109512328,0.2514077425003052,0.2366910129785537,297.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9813921451568604,0.2447646409273147,1.0943572521209717,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.5774230957031,290.7338256835937,1.0,0.4222598671913147,1.0,1.0,0.0,1.0,-2.3890535831451416,2.3890490531921387,4.594121037371224e-06,1.8477871417999268,0.0,0.0,0.0,29.3143367767334,65.0,51.53917694091797,-0.0,999.5132446289062,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7314147949219,0.9980276226997375,0.2608160078525543,0.2333519905805587,297.6318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9971627593040466,0.2840798497200012,0.2448488175868988,297.5709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9972438216209412,0.2647368013858795,0.1809051036834716,297.59429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9885193109512328,0.2514077425003052,0.2366910129785537,297.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9813921451568604,0.2447646409273147,1.0943572521209717,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.5774230957031,290.7338256835937,1.0,0.4222598671913147,1.0,1.0,0.0,1.0,-2.3890535831451416,2.3890490531921387,4.594121037371224e-06,1.8477871417999268,0.0,0.0,0.0,29.3143367767334,65.0,51.53917694091797,-0.0,999.5132446289062,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
