time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12387060,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7607727050781,0.9913097620010376,0.2655719220638275,0.237705260515213,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.76080322265625,0.9990071654319764,0.2907870709896087,0.2582219243049621,297.58056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.76080322265625,0.9953831434249878,0.269969493150711,0.1878731250762939,297.6049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7607421875,0.9820345640182496,0.2569715678691864,0.2419598400592804,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7607116699219,0.9735112190246582,0.2494183927774429,1.115283489227295,290.7611083984375,289.1089782714844,290.79595947265625,289.142822265625,290.7951354980469,297.5902404785156,290.7633056640625,1.0,0.4339374303817749,1.0,1.0,0.0,1.0,-2.450259208679199,2.450254440307617,4.831934802496107e-06,1.894995927810669,0.0,0.0,0.0,32.82881164550781,65.0,51.56222915649414,-0.0,1081.298828125,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387120,297.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.76824951171875,0.9870483875274658,0.2667745649814605,0.2388050109148025,297.65203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.768310546875,0.9990000128746032,0.2922548055648803,0.2641515433788299,297.5824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.76824951171875,0.9913781881332396,0.2712434232234955,0.1887833327054977,297.60760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7682189941406,0.9776424169540404,0.2583830952644348,0.243312582373619,297.5223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7681579589844,0.9685662388801576,0.2506001591682434,1.1206775903701782,290.7685546875,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.59228515625,290.770751953125,1.0,0.4374870657920837,1.0,1.0,0.0,1.0,-2.467782735824585,2.467777729034424,4.901171450910624e-06,1.9085159301757808,0.0,0.0,0.0,34.15507125854492,85.0,51.6119499206543,-0.0,1106.8369140625,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387180,297.5584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7987670898437,0.9445565938949584,0.271554946899414,0.243334412574768,297.6507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7988586425781,0.9745970368385316,0.2972133159637451,0.2804010212421417,297.5899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7987976074219,0.9506028294563292,0.2763748466968536,0.1925306916236877,297.6175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7987365722656,0.9340672492980956,0.2640182673931122,0.248878076672554,297.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7987060546875,0.9223741292953492,0.2553083598613739,1.1429651975631714,290.7991027832031,289.06353759765625,290.8326416015625,289.1615600585937,290.83184814453125,297.59588623046875,290.8011779785156,1.0,0.4529498517513275,1.0,1.0,0.0,1.0,-2.530736923217773,2.5307319164276123,5.15500187248108e-06,1.9575591087341309,0.0,0.0,0.0,42.91069412231445,85.0,52.21402359008789,-0.0,1218.4185791015625,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387240,297.56005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80633544921875,0.9286226630210876,0.2727491557598114,0.2445009499788284,297.65045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8064270019531,0.960331380367279,0.2984602153301239,0.2816472947597503,297.591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80633544921875,0.9349223375320436,0.2776710987091064,0.1935043483972549,297.61993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8063049316406,0.9185057282447816,0.2654328346252441,0.2503117322921753,297.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8062438964844,0.9071734547615052,0.2564866840839386,1.1487183570861816,290.806640625,288.9881896972656,290.8399963378906,289.1651916503906,290.8392028808594,297.5966491699219,290.8086853027344,1.0,0.4569685459136963,1.0,1.0,0.0,1.0,-2.543440341949463,2.5434353351593018,5.206894002185436e-06,1.967395305633545,0.0,0.0,0.0,45.9514274597168,105.0,52.1800651550293,-0.0,1247.10400390625,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387300,297.5639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8250732421875,0.8954964280128479,0.2757280468940735,0.2474214881658554,297.651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8251647949219,0.9252411723136902,0.301693856716156,0.2848753631114959,297.5964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8250732421875,0.901086151599884,0.2809218466281891,0.1959553062915802,297.6256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8250427246094,0.8876001238822937,0.2689697742462158,0.2539072036743164,297.53912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8249816894531,0.8771069645881653,0.2594311237335205,1.1631425619125366,290.82537841796875,288.9658203125,290.8583374023437,289.1740417480469,290.8575439453125,297.5991516113281,290.8274230957031,1.0,0.4672331511974334,1.0,1.0,0.0,1.0,-2.575423002243042,2.5754177570343018,5.338686150935246e-06,1.9921501874923704,0.0,0.0,0.0,53.96399688720703,105.0,52.10109329223633,-0.0,1322.1048583984375,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387360,297.5676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8437805175781,0.8700633645057678,0.2787145674228668,0.2503658533096313,297.6532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8438720703125,0.8969549536705017,0.3050729632377624,0.288279265165329,297.6010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.84381103515625,0.8756210803985596,0.2842011451721191,0.1984415203332901,297.6311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.84375,0.8632840514183044,0.2725269198417663,0.2575399577617645,297.5441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8437194824219,0.8529719710350037,0.2623910009860992,1.1777186393737793,290.8441162109375,288.87799072265625,290.8766784667969,289.1826171875,290.8758850097656,297.602294921875,290.8460998535156,1.0,0.4777832329273224,1.0,1.0,0.0,1.0,-2.6079163551330566,2.6079108715057373,5.474277259054361e-06,2.017298936843872,0.0,0.0,0.0,62.510372161865234,125.0,52.04346466064453,-0.0,1401.935791015625,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387420,297.5721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8675231933594,0.844535768032074,0.282516747713089,0.2541337013244629,297.6572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8676147460937,0.8697379231452942,0.3095122277736664,0.2927885055541992,297.6068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8675537109375,0.8499414920806885,0.2883989810943603,0.2016396224498748,297.6380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8675231933594,0.8390938639640808,0.2770707607269287,0.2621996402740478,297.55035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8674621582031,0.828993558883667,0.2661718428134918,1.196426272392273,290.86785888671875,288.85009765625,290.8999328613281,289.19305419921875,290.899169921875,297.6067810058594,290.8698425292969,1.0,0.4914407432079315,1.0,1.0,0.0,1.0,-2.649782419204712,2.649776697158813,5.65148911846336e-06,2.0497026443481445,0.9638611078262328,0.9638611078262328,0.0,73.96984100341797,125.0,51.99310302734375,-0.0,1509.6202392578125,1.0,283.1597900390625,287.842529296875,290.389892578125,290.68572998046875,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,5.614946426656134e-21,2.807473213328067e-21,2.807473213328067e-21,0.0,0.0,-0.0,3.306824874016456e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387480,297.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4077453613281,0.8318185210227966,0.2832322120666504,0.256150484085083,297.64862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3894348144531,0.8561413288116455,0.3110392093658447,0.2953307032585144,297.5977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4034118652344,0.8372148871421814,0.2896541059017181,0.2033983469009399,297.63165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4117736816406,0.8270502090454102,0.278725117444992,0.2647940516471863,297.5439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4206237792969,0.8167632222175598,0.2674175202846527,1.2067867517471311,289.34832763671875,288.7692565917969,290.913330078125,289.1988525390625,290.9125671386719,297.60009765625,289.0648193359375,1.0,0.4993367195129394,1.0,1.0,0.0,1.0,-2.6729581356048584,2.67295241355896,5.751186108682305e-06,2.0678248405456543,0.9525012373924256,0.9525012373924256,0.0,81.02645111083984,113.0,9624.2548828125,-0.0,1573.8638916015625,1.0,283.1971130371094,290.1473999023437,290.75469970703125,291.4951477050781,293.1499938964844,293.1499938964844,283.1499938964844,1568.9053955078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7950183749198914,0.7950257658958435,6.992781464987274e-08,4.209568500518799,4.209558010101318,1.0249854312860409e-05,0.0,0.0,-0.0,4389.01611328125,0.0,16.618501663208008,1886.178466796875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387540,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.28094482421875,0.7842381000518799,0.2701975405216217,0.2485280781984329,297.51190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2785949707031,0.8138092160224915,0.3035238087177276,0.2918766140937805,297.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2801818847656,0.7933177351951599,0.2806253731250763,0.199899822473526,297.508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2809143066406,0.7848219275474548,0.2723768949508667,0.2622818946838379,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.28192138671875,0.7730596661567688,0.2599653303623199,1.1901484727859497,287.2742614746094,288.6619873046875,290.95001220703125,289.2138671875,290.9492492675781,297.46697998046875,287.2399597167969,1.0,0.5056074261665344,1.0,1.0,0.0,1.0,-2.6325504779815674,2.632544994354248,5.581608093052637e-06,2.038022756576538,0.915321171283722,0.915321171283722,0.0,99.963623046875,101.0,16530.28515625,-0.0,1602.6414794921875,1.0,283.1678161621094,286.56884765625,292.77423095703125,293.4970397949219,293.1499938964844,293.1499938964844,283.1499938964844,3872.7978515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1019188463687896,1.0,0.0,0.0,1.2225463390350342,1.2225489616394043,9.978590043147052e-08,4.265875816345215,4.265866279602051,9.786341252038255e-06,0.0,0.0,-0.0,4622.68505859375,0.0,57.19731903076172,1895.4305419921875,0.0,0.0,0.3133078813552856,1.0,0.0,3.0,1.0,0.0
12387600,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.28094482421875,0.7842381000518799,0.2701975405216217,0.2485280781984329,297.51190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2785949707031,0.8138092160224915,0.3035238087177276,0.2918766140937805,297.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2801818847656,0.7933177351951599,0.2806253731250763,0.199899822473526,297.508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2809143066406,0.7848219275474548,0.2723768949508667,0.2622818946838379,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.28192138671875,0.7730596661567688,0.2599653303623199,1.1901484727859497,287.2742614746094,288.6619873046875,290.95001220703125,289.2138671875,290.9492492675781,297.46697998046875,287.2399597167969,1.0,0.5056074261665344,1.0,1.0,0.0,1.0,-2.6325504779815674,2.632544994354248,5.581608093052637e-06,2.038022756576538,0.915321171283722,0.915321171283722,0.0,99.963623046875,101.0,16530.28515625,-0.0,1602.6414794921875,1.0,283.1678161621094,286.56884765625,292.77423095703125,293.4970397949219,293.1499938964844,293.1499938964844,283.1499938964844,3872.7978515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1019188463687896,1.0,0.0,0.0,1.2225463390350342,1.2225489616394043,9.978590043147052e-08,4.265875816345215,4.265866279602051,9.786341252038255e-06,0.0,0.0,-0.0,4622.68505859375,0.0,57.19731903076172,1895.4305419921875,0.0,0.0,0.3133078813552856,1.0,0.0,3.0,1.0,0.0
12387660,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9383544921875,0.7670329809188843,0.2645136415958404,0.2431623637676239,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93634033203125,0.7987496256828308,0.299777090549469,0.2884053885936737,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9376525878906,0.7774981260299683,0.2763085663318634,0.1968810856342315,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9381408691406,0.7702335715293884,0.269037127494812,0.2592624127864837,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93902587890625,0.7581509351730347,0.2558455169200897,1.1726365089416504,286.9329528808594,288.64013671875,290.9688415527344,289.2211608886719,290.9680480957031,297.4051208496094,286.9057312011719,1.0,0.5043686628341675,1.0,1.0,0.0,1.0,-2.5936293601989746,2.593623876571656,5.417652118921978e-06,2.0078258514404297,0.9004798531532288,0.9004798531532288,0.0,105.8027572631836,101.0,18422.06640625,-0.0,1574.529296875,1.0,283.1589050292969,286.24676513671875,293.6809387207031,294.52801513671875,293.1499938964844,293.1499938964844,283.1499938964844,5822.58984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2963903248310089,1.0,0.0,0.0,1.4759751558303833,1.4759790897369385,1.4536428238898225e-07,4.265923023223877,4.265913009643555,9.78593834588537e-06,0.0,0.0,-0.0,4916.1982421875,0.0,101.1844711303711,1895.4368896484373,0.0,109.60100555419922,0.373007982969284,1.0,0.0,3.0,1.0,0.0
12387720,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.69390869140625,0.7573638558387756,0.2601814270019531,0.2389193773269653,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6922607421875,0.7902399897575378,0.2967221140861511,0.2854107022285461,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6932983398437,0.7686731219291687,0.2728338539600372,0.1943317800760269,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6936340332031,0.762265145778656,0.266257494688034,0.2565785944461822,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6943359375,0.7496724128723145,0.2522384524345398,1.1563701629638672,286.6897277832031,288.68218994140625,290.98712158203125,289.2280578613281,290.986328125,297.3547668457031,286.6690368652344,1.0,0.5015422105789185,1.0,1.0,0.0,1.0,-2.5590922832489014,2.559086799621582,5.2741293075087015e-06,1.980987429618836,0.8847705721855164,0.8847705721855164,0.0,108.26309204101562,89.0,19627.1015625,-0.0,1538.201171875,1.0,283.15411376953125,286.0211486816406,293.7524108886719,295.0477294921875,293.1499938964844,293.1499938964844,283.1499938964844,7775.40380859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4509705007076263,1.0,0.0,0.0,1.6754857301712036,1.6754908561706543,1.873160755394565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.4619140625,0.0,148.9479217529297,1895.4371337890625,0.0,377.1085815429688,0.4191177189350128,1.0,0.0,3.0,1.0,0.0
12387780,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3939819335937,0.75089031457901,0.2540928721427917,0.2326670140028,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3930969238281,0.7856854200363159,0.2922434508800506,0.2806333601474762,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3936462402344,0.7633612155914307,0.2677573263645172,0.1903286278247833,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.393798828125,0.7579391002655029,0.2621025741100311,0.2521738111972809,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.39422607421875,0.7437154054641724,0.2463156878948211,1.12764310836792,286.3918151855469,288.6997375488281,291.02520751953125,289.24188232421875,291.0243530273437,297.2796936035156,286.3809814453125,1.0,0.4927844703197479,1.0,1.0,0.0,1.0,-2.501204252243042,2.501199245452881,5.037793016526848e-06,1.935929656028748,0.8521100878715515,0.8521100878715515,0.0,106.298828125,77.0,20879.828125,-0.0,1453.0643310546875,1.0,283.1506652832031,285.74853515625,293.1591796875,294.7884521484375,293.1499938964844,293.1499938964844,283.1499938964844,11421.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6436901688575745,1.0,0.0,0.0,1.942244291305542,1.9422513246536253,2.517103609989136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.748046875,0.0,235.89260864257807,1895.4371337890625,0.0,1197.8896484375,0.4851603806018829,1.0,0.0,3.0,1.0,0.0
12387840,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3939819335937,0.75089031457901,0.2540928721427917,0.2326670140028,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3930969238281,0.7856854200363159,0.2922434508800506,0.2806333601474762,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3936462402344,0.7633612155914307,0.2677573263645172,0.1903286278247833,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.393798828125,0.7579391002655029,0.2621025741100311,0.2521738111972809,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.39422607421875,0.7437154054641724,0.2463156878948211,1.12764310836792,286.3918151855469,288.6997375488281,291.02520751953125,289.24188232421875,291.0243530273437,297.2796936035156,286.3809814453125,1.0,0.4927844703197479,1.0,1.0,0.0,1.0,-2.501204252243042,2.501199245452881,5.037793016526848e-06,1.935929656028748,0.8521100878715515,0.8521100878715515,0.0,106.298828125,77.0,20879.828125,-0.0,1453.0643310546875,1.0,283.1506652832031,285.74853515625,293.1591796875,294.7884521484375,293.1499938964844,293.1499938964844,283.1499938964844,11421.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6436901688575745,1.0,0.0,0.0,1.942244291305542,1.9422513246536253,2.517103609989136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.748046875,0.0,235.89260864257807,1895.4371337890625,0.0,1197.8896484375,0.4851603806018829,1.0,0.0,3.0,1.0,0.0
12387900,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.313720703125,0.752267599105835,0.2520971000194549,0.2304897308349609,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3131408691406,0.7881128787994385,0.2908050119876861,0.2789280712604522,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3135070800781,0.7652799487113953,0.2660950124263763,0.1888983845710754,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3135986328125,0.7601093649864197,0.2607496976852417,0.2505688071250915,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3138732910156,0.7448412775993347,0.2440894395112991,1.1160874366760254,286.3123779296875,288.6764831542969,291.04461669921875,289.2486877441406,291.0437316894531,297.25408935546875,286.30572509765625,1.0,0.4875921308994293,1.0,1.0,0.0,1.0,-2.479001045227051,2.4789960384368896,4.9485688577988185e-06,1.9186269044876096,0.8357658982276917,0.8357658982276917,0.0,102.89009857177734,77.0,21121.28125,-0.0,1410.06640625,1.0,283.1502380371094,285.677490234375,292.81103515625,294.4463195800781,293.1499938964844,293.1499938964844,283.1499938964844,12906.2744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6816672682762146,1.0,0.0,0.0,2.0106892585754395,2.0106968879699707,2.697635750337213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.236328125,0.0,264.4650573730469,1895.4371337890625,0.0,1469.1873779296875,0.5054599642753601,1.0,0.0,3.0,1.0,0.0
12387960,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2579345703125,0.7560114860534668,0.2506218552589416,0.2287943363189697,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2575378417969,0.7930107116699219,0.2898162603378296,0.2776340246200561,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2577514648437,0.7696035504341125,0.26490518450737,0.1877946108579635,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2578125,0.7645952701568604,0.2598155736923218,0.2493395060300827,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2580261230469,0.7481526136398315,0.2423047721385955,1.1063951253890991,286.2569885253906,288.7146301269531,291.0642395019531,289.25543212890625,291.0633544921875,297.2348327636719,286.25250244140625,1.0,0.4821602702140808,1.0,1.0,0.0,1.0,-2.460954427719116,2.460949659347534,4.876631010120036e-06,1.9045535326004028,0.8186400532722473,0.8186400532722473,0.0,98.42891693115234,65.0,21295.4921875,-0.0,1368.52978515625,1.0,283.15008544921875,285.62744140625,292.5440979003906,294.14617919921875,293.1499938964844,293.1499938964844,283.1499938964844,14353.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6960856914520264,1.0,0.0,0.0,2.0633578300476074,2.063365936279297,2.8408115326783445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.5771484375,0.0,289.01873779296875,1895.4371337890625,0.0,1580.0001220703125,0.5196025371551514,1.0,0.0,3.0,1.0,0.0
12388020,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2073059082031,0.7696296572685242,0.2487906217575073,0.2264577895402908,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20721435546875,0.8089953660964966,0.2888814508914947,0.2760399580001831,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.207275390625,0.784496545791626,0.26358762383461,0.1863470524549484,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.207275390625,0.779705286026001,0.2589372396469116,0.2478130012750625,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.20733642578125,0.7605984807014465,0.2398062050342559,1.0917799472808838,286.2071228027344,288.7267150878906,291.1042785644531,289.2687683105469,291.1033630371094,297.2105712890625,286.2062683105469,1.0,0.47107595205307,1.0,1.0,0.0,1.0,-2.435089111328125,2.435084342956543,4.774441094923532e-06,1.8843672275543213,0.7849572896957397,0.7849572896957397,0.0,87.5583267211914,53.0,21373.7421875,-0.0,1291.3834228515625,1.0,283.1500244140625,285.5837097167969,292.2615051269531,293.7799377441406,293.1499938964844,293.1499938964844,283.1499938964844,16861.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897181272506714,1.0,0.0,0.0,2.100477695465088,2.100486516952514,2.94394396860298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.056640625,0.0,313.4581604003906,1895.4371337890625,0.0,1530.574462890625,0.5320457816123962,1.0,0.0,3.0,1.0,0.0
12388080,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2073059082031,0.7696296572685242,0.2487906217575073,0.2264577895402908,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20721435546875,0.8089953660964966,0.2888814508914947,0.2760399580001831,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.207275390625,0.784496545791626,0.26358762383461,0.1863470524549484,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.207275390625,0.779705286026001,0.2589372396469116,0.2478130012750625,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.20733642578125,0.7605984807014465,0.2398062050342559,1.0917799472808838,286.2071228027344,288.7267150878906,291.1042785644531,289.2687683105469,291.1033630371094,297.2105712890625,286.2062683105469,1.0,0.47107595205307,1.0,1.0,0.0,1.0,-2.435089111328125,2.435084342956543,4.774441094923532e-06,1.8843672275543213,0.7849572896957397,0.7849572896957397,0.0,87.5583267211914,53.0,21373.7421875,-0.0,1291.3834228515625,1.0,283.1500244140625,285.5837097167969,292.2615051269531,293.7799377441406,293.1499938964844,293.1499938964844,283.1499938964844,16861.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897181272506714,1.0,0.0,0.0,2.100477695465088,2.100486516952514,2.94394396860298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.056640625,0.0,313.4581604003906,1895.4371337890625,0.0,1530.574462890625,0.5320457816123962,1.0,0.0,3.0,1.0,0.0
12388140,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.21942138671875,0.7912527322769165,0.2480189055204391,0.2251122444868087,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2195739746094,0.8310758471488953,0.2889850437641144,0.2754503488540649,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.219482421875,0.8072729706764221,0.2632994353771209,0.1856414228677749,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.219482421875,0.8027637004852295,0.2590585649013519,0.2472474575042724,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193908691406,0.7809334397315979,0.238406091928482,1.0821839570999146,286.21978759765625,288.67584228515625,291.1452941894531,289.281982421875,291.14434814453125,297.19952392578125,286.2216796875,1.0,0.4601470530033111,1.0,1.0,0.0,1.0,-2.419700860977173,2.419696092605591,4.714130682259565e-06,1.872334361076355,0.7525737285614014,0.7525737285614014,0.0,75.33369445800781,41.0,21191.66796875,-0.0,1222.4715576171875,1.0,283.1499938964844,285.5976867675781,292.1943664550781,293.6537780761719,293.1499938964844,293.1499938964844,283.1499938964844,18766.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698517799377441,1.0,0.0,0.0,2.065208196640014,2.0652172565460205,2.845909534698876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.37353515625,0.0,308.37139892578125,1895.4371337890625,0.0,1381.4400634765625,0.527729332447052,1.0,0.0,3.0,1.0,0.0
12388200,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.21942138671875,0.7912527322769165,0.2480189055204391,0.2251122444868087,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2195739746094,0.8310758471488953,0.2889850437641144,0.2754503488540649,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.219482421875,0.8072729706764221,0.2632994353771209,0.1856414228677749,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.219482421875,0.8027637004852295,0.2590585649013519,0.2472474575042724,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193908691406,0.7809334397315979,0.238406091928482,1.0821839570999146,286.21978759765625,288.67584228515625,291.1452941894531,289.281982421875,291.14434814453125,297.19952392578125,286.2216796875,1.0,0.4601470530033111,1.0,1.0,0.0,1.0,-2.419700860977173,2.419696092605591,4.714130682259565e-06,1.872334361076355,0.7525737285614014,0.7525737285614014,0.0,75.33369445800781,41.0,21191.66796875,-0.0,1222.4715576171875,1.0,283.1499938964844,285.5976867675781,292.1943664550781,293.6537780761719,293.1499938964844,293.1499938964844,283.1499938964844,18766.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698517799377441,1.0,0.0,0.0,2.065208196640014,2.0652172565460205,2.845909534698876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.37353515625,0.0,308.37139892578125,1895.4371337890625,0.0,1381.4400634765625,0.527729332447052,1.0,0.0,3.0,1.0,0.0
12388260,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2762145996094,0.8210506439208984,0.2479912191629409,0.2244638353586197,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2765808105469,0.8620736002922058,0.289836972951889,0.2755949199199676,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2763671875,0.836655855178833,0.2637400329113006,0.1854655891656875,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2763366699219,0.8327740430831909,0.2599059045314789,0.2473928034305572,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.276123046875,0.8104142546653748,0.237808495759964,1.0763307809829712,286.2769775390625,288.62371826171875,291.1873474121094,289.29510498046875,291.1863708496094,297.1971130371094,286.2807922363281,1.0,0.449616938829422,1.0,1.0,0.0,1.0,-2.4120213985443115,2.412016630172729,4.684125087806024e-06,1.866299510002136,0.7219714522361755,0.7219714522361755,0.0,62.56258392333984,29.0,20836.02734375,-0.0,1160.981201171875,1.0,283.1499938964844,285.6520690917969,292.2130432128906,293.635009765625,293.1499938964844,293.1499938964844,283.1499938964844,20000.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6527843475341797,1.0,0.0,0.0,1.982564926147461,1.982573747634888,2.622697650167538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.64453125,0.0,283.81024169921875,1895.4371337890625,0.0,1259.9368896484375,0.512359619140625,1.0,0.0,3.0,1.0,0.0
12388320,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2762145996094,0.8210506439208984,0.2479912191629409,0.2244638353586197,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2765808105469,0.8620736002922058,0.289836972951889,0.2755949199199676,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2763671875,0.836655855178833,0.2637400329113006,0.1854655891656875,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2763366699219,0.8327740430831909,0.2599059045314789,0.2473928034305572,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.276123046875,0.8104142546653748,0.237808495759964,1.0763307809829712,286.2769775390625,288.62371826171875,291.1873474121094,289.29510498046875,291.1863708496094,297.1971130371094,286.2807922363281,1.0,0.449616938829422,1.0,1.0,0.0,1.0,-2.4120213985443115,2.412016630172729,4.684125087806024e-06,1.866299510002136,0.7219714522361755,0.7219714522361755,0.0,62.56258392333984,29.0,20836.02734375,-0.0,1160.981201171875,1.0,283.1499938964844,285.6520690917969,292.2130432128906,293.635009765625,293.1499938964844,293.1499938964844,283.1499938964844,20000.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6527843475341797,1.0,0.0,0.0,1.982564926147461,1.982573747634888,2.622697650167538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.64453125,0.0,283.81024169921875,1895.4371337890625,0.0,1259.9368896484375,0.512359619140625,1.0,0.0,3.0,1.0,0.0
12388380,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.36505126953125,0.8617121577262878,0.2485199570655822,0.2243358343839645,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.36553955078125,0.9090797901153564,0.2912469506263733,0.2762907743453979,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.365234375,0.8799095749855042,0.264722466468811,0.1856850236654281,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3652038574219,0.8759373426437378,0.2612954974174499,0.2480737864971161,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3648986816406,0.8496677279472351,0.2378082871437072,1.0732896327972412,286.3660583496094,288.5702819824219,291.2304077148437,289.3082580566406,291.2294006347656,297.2000732421875,286.3712463378906,1.0,0.4395561218261719,1.0,1.0,0.0,1.0,-2.4101274013519287,2.4101226329803467,4.676653588830959e-06,1.8647645711898804,0.6935051083564758,0.6935051083564758,0.0,49.62070846557617,25.0,20358.73046875,-0.0,1105.6624755859375,1.0,283.1499938964844,285.73468017578125,292.2471618652344,293.639892578125,293.1499938964844,293.1499938964844,283.1499938964844,20682.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6406223773956299,1.0,0.0,0.0,1.8725382089614868,1.872546553611756,2.339670857054444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.63623046875,0.0,250.0327911376953,1895.4371337890625,0.0,1177.401123046875,0.4906269311904907,1.0,0.0,3.0,1.0,0.0
12388440,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.36505126953125,0.8617121577262878,0.2485199570655822,0.2243358343839645,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.36553955078125,0.9090797901153564,0.2912469506263733,0.2762907743453979,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.365234375,0.8799095749855042,0.264722466468811,0.1856850236654281,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3652038574219,0.8759373426437378,0.2612954974174499,0.2480737864971161,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3648986816406,0.8496677279472351,0.2378082871437072,1.0732896327972412,286.3660583496094,288.5702819824219,291.2304077148437,289.3082580566406,291.2294006347656,297.2000732421875,286.3712463378906,1.0,0.4395561218261719,1.0,1.0,0.0,1.0,-2.4101274013519287,2.4101226329803467,4.676653588830959e-06,1.8647645711898804,0.6935051083564758,0.6935051083564758,0.0,49.62070846557617,25.0,20358.73046875,-0.0,1105.6624755859375,1.0,283.1499938964844,285.73468017578125,292.2471618652344,293.639892578125,293.1499938964844,293.1499938964844,283.1499938964844,20682.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6406223773956299,1.0,0.0,0.0,1.8725382089614868,1.872546553611756,2.339670857054444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.63623046875,0.0,250.0327911376953,1895.4371337890625,0.0,1177.401123046875,0.4906269311904907,1.0,0.0,3.0,1.0,0.0
12388500,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.41827392578125,0.88584303855896,0.2489558309316635,0.2244740128517151,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4188232421875,0.938676118850708,0.2921196222305298,0.2768484652042389,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41851806640625,0.9052518606185912,0.265375941991806,0.1859460324048996,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.41845703125,0.9013220071792604,0.2621522843837738,0.2486189305782318,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4181213378906,0.8726375699043274,0.2379855215549469,1.0728157758712769,286.4194030761719,288.5430908203125,291.2523498535156,289.3148498535156,291.2513427734375,297.2029113769531,286.4251403808594,1.0,0.435781329870224,1.0,1.0,0.0,1.0,-2.4113597869873047,2.4113552570343018,4.681355676439125e-06,1.8656784296035769,0.6801504492759705,0.6801504492759705,0.0,44.25251007080078,25.0,20090.455078125,-0.0,1084.9921875,1.0,283.1499938964844,285.7834167480469,292.2611999511719,293.6395568847656,293.1499938964844,293.1499938964844,283.1499938964844,20851.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356504559516907,1.0,0.0,0.0,1.8125927448272705,1.81260085105896,2.192269192846652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.69580078125,0.0,232.2518005371093,1895.4371337890625,0.0,1144.681396484375,0.4785952866077423,1.0,0.0,3.0,1.0,0.0
12388560,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4759521484375,0.9128277897834778,0.2494833171367645,0.2247263640165329,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4765625,0.9685405492782592,0.293084442615509,0.2775253653526306,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4761962890625,0.9356036186218262,0.2661175429821014,0.1862923800945282,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4761657714844,0.9313504099845886,0.2630970478057861,0.2492795139551162,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.47576904296875,0.8982536792755127,0.2382587343454361,1.072929620742798,286.4771728515625,288.5155639648437,291.2745361328125,289.3215026855469,291.2735290527344,297.2065124511719,286.4832763671875,1.0,0.432574599981308,1.0,1.0,0.0,1.0,-2.413820743560791,2.413815975189209,4.690850346378284e-06,1.867555260658264,0.6674187183380127,0.6674187183380127,0.0,39.56231689453125,25.0,19809.638671875,-0.0,1068.4495849609375,1.0,283.1499938964844,285.8356628417969,292.2721252441406,293.6355895996094,293.1499938964844,293.1499938964844,283.1499938964844,20928.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630955159664154,1.0,0.0,0.0,1.7516772747039795,1.7516851425170898,2.04739492914996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.59716796875,0.0,214.8385162353516,1895.4371337890625,0.0,1114.3438720703125,0.4663102328777313,1.0,0.0,3.0,1.0,0.0
12388620,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5984802246094,0.9593682289123536,0.2507379949092865,0.2255785167217254,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5990295410156,0.9990000128746032,0.2953957617282867,0.2736366689205169,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5987243652344,0.9798746705055236,0.2677969932556152,0.1872509866952896,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.59869384765625,0.97687029838562,0.2651821970939636,0.25095996260643,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5982971191406,0.9429743885993958,0.2390190958976745,1.074952483177185,286.59967041015625,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.21551513671875,286.6054382324219,1.0,0.4285409152507782,1.0,1.0,0.0,1.0,-2.4157729148864746,2.415768384933472,4.698726570495637e-06,1.869223952293396,0.6438097357749939,0.6438097357749939,0.0,33.81092834472656,45.0,19209.375,-0.0,1046.94287109375,1.0,283.1499938964844,285.9451904296875,292.2868957519531,293.6184387207031,293.1499938964844,293.1499938964844,283.1499938964844,20874.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214841604232788,1.0,0.0,0.0,1.631958246231079,1.6319655179977417,1.777098646016384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.8798828125,0.0,182.7937164306641,1895.4371337890625,0.0,1054.8564453125,0.4421190321445465,1.0,0.0,3.0,1.0,0.0
12388680,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5984802246094,0.9593682289123536,0.2507379949092865,0.2255785167217254,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5990295410156,0.9990000128746032,0.2953957617282867,0.2736366689205169,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5987243652344,0.9798746705055236,0.2677969932556152,0.1872509866952896,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.59869384765625,0.97687029838562,0.2651821970939636,0.25095996260643,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5982971191406,0.9429743885993958,0.2390190958976745,1.074952483177185,286.59967041015625,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.21551513671875,286.6054382324219,1.0,0.4285409152507782,1.0,1.0,0.0,1.0,-2.4157729148864746,2.415768384933472,4.698726570495637e-06,1.869223952293396,0.6438097357749939,0.6438097357749939,0.0,33.81092834472656,45.0,19209.375,-0.0,1046.94287109375,1.0,283.1499938964844,285.9451904296875,292.2868957519531,293.6184387207031,293.1499938964844,293.1499938964844,283.1499938964844,20874.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214841604232788,1.0,0.0,0.0,1.631958246231079,1.6319655179977417,1.777098646016384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.8798828125,0.0,182.7937164306641,1895.4371337890625,0.0,1054.8564453125,0.4421190321445465,1.0,0.0,3.0,1.0,0.0
12388740,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7274169921875,0.9522277116775512,0.2521980106830597,0.2268723845481872,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7281188964844,0.9990000128746032,0.2985310852527618,0.2809944450855255,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.72772216796875,0.9739946722984314,0.2696905136108398,0.1885569095611572,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7276916503906,0.9713435769081116,0.2674846649169922,0.2531130313873291,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7271728515625,0.9348584413528442,0.2400200515985489,1.079325795173645,286.7288513183594,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2284851074219,286.73614501953125,1.0,0.4333823025226593,1.0,1.0,0.0,1.0,-2.435499668121338,2.4354946613311768,4.77478897664696e-06,1.8840192556381223,0.6227061152458191,0.6227061152458191,0.0,35.5197639465332,65.0,18651.97265625,-0.0,1075.9569091796875,1.0,283.1499938964844,286.0586853027344,292.2966613769531,293.59405517578125,293.1499938964844,293.1499938964844,283.1499938964844,20641.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6111388802528381,1.0,0.0,0.0,1.52058207988739,1.520588755607605,1.5428123845140362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.0361328125,0.0,155.71560668945312,1895.4371337890625,0.0,992.5759887695312,0.4196750521659851,1.0,0.0,3.0,1.0,0.0
12388800,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7274169921875,0.9522277116775512,0.2521980106830597,0.2268723845481872,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7281188964844,0.9990000128746032,0.2985310852527618,0.2809944450855255,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.72772216796875,0.9739946722984314,0.2696905136108398,0.1885569095611572,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7276916503906,0.9713435769081116,0.2674846649169922,0.2531130313873291,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7271728515625,0.9348584413528442,0.2400200515985489,1.079325795173645,286.7288513183594,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2284851074219,286.73614501953125,1.0,0.4333823025226593,1.0,1.0,0.0,1.0,-2.435499668121338,2.4354946613311768,4.77478897664696e-06,1.8840192556381223,0.6227061152458191,0.6227061152458191,0.0,35.5197639465332,65.0,18651.97265625,-0.0,1075.9569091796875,1.0,283.1499938964844,286.0586853027344,292.2966613769531,293.59405517578125,293.1499938964844,293.1499938964844,283.1499938964844,20641.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6111388802528381,1.0,0.0,0.0,1.52058207988739,1.520588755607605,1.5428123845140362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.0361328125,0.0,155.71560668945312,1895.4371337890625,0.0,992.5759887695312,0.4196750521659851,1.0,0.0,3.0,1.0,0.0
12388860,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8614501953125,0.8950178623199463,0.2537798285484314,0.2286028414964676,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620910644531,0.9527783393859864,0.3005999624729156,0.2847018539905548,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8617248535156,0.91690331697464,0.271712452173233,0.1902068853378296,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8616943359375,0.9144623279571532,0.2699140906333923,0.2557309865951538,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8612365722656,0.8797562122344971,0.2411516606807708,1.0859477519989014,286.8627319335937,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2358703613281,286.8691101074219,1.0,0.443437248468399,1.0,1.0,0.0,1.0,-2.4547085762023926,2.4547035694122314,4.850689947488718e-06,1.899070143699646,0.6042705178260803,0.6042705178260803,0.0,44.9288330078125,85.0,18119.341796875,-0.0,1137.1898193359375,1.0,283.1499938964844,286.1728515625,292.3094787597656,293.5753173828125,293.1499938964844,293.1499938964844,283.1499938964844,20310.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6004987955093384,1.0,0.0,0.0,1.4222153425216677,1.422221541404724,1.3496591577677466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.1806640625,0.0,133.97645568847656,1895.4371337890625,0.0,931.5810546875,0.3999407887458801,1.0,0.0,3.0,1.0,0.0
12388920,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8614501953125,0.8950178623199463,0.2537798285484314,0.2286028414964676,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620910644531,0.9527783393859864,0.3005999624729156,0.2847018539905548,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8617248535156,0.91690331697464,0.271712452173233,0.1902068853378296,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8616943359375,0.9144623279571532,0.2699140906333923,0.2557309865951538,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8612365722656,0.8797562122344971,0.2411516606807708,1.0859477519989014,286.8627319335937,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2358703613281,286.8691101074219,1.0,0.443437248468399,1.0,1.0,0.0,1.0,-2.4547085762023926,2.4547035694122314,4.850689947488718e-06,1.899070143699646,0.6042705178260803,0.6042705178260803,0.0,44.9288330078125,85.0,18119.341796875,-0.0,1137.1898193359375,1.0,283.1499938964844,286.1728515625,292.3094787597656,293.5753173828125,293.1499938964844,293.1499938964844,283.1499938964844,20310.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6004987955093384,1.0,0.0,0.0,1.4222153425216677,1.422221541404724,1.3496591577677466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.1806640625,0.0,133.97645568847656,1895.4371337890625,0.0,931.5810546875,0.3999407887458801,1.0,0.0,3.0,1.0,0.0
