time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12388980,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9856872558594,0.8455448746681213,0.2553910613059997,0.2305197119712829,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9862976074219,0.8945549130439758,0.3029707968235016,0.2873813509941101,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9859313964844,0.8646330237388611,0.2737773656845093,0.1920108348131179,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9859313964844,0.8630764484405518,0.2723901271820068,0.2585601508617401,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9854736328125,0.8319324254989624,0.2423304617404937,1.093572020530701,286.98687744140625,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.2438659667969,286.992919921875,1.0,0.4565343856811523,1.0,1.0,0.0,1.0,-2.475428581237793,2.475423574447632,4.932776391797233e-06,1.9150574207305908,0.5882243514060974,0.5882243514060974,0.0,58.44540023803711,103.0,17629.212890625,-0.0,1218.064453125,1.0,283.1499938964844,286.2777709960937,292.3249816894531,293.56134033203125,293.1499938964844,293.1499938964844,283.1499938964844,19960.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5901271104812622,1.0,0.0,0.0,1.3376495838165283,1.337655544281006,1.1939280852857337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.845703125,0.0,116.93644714355467,1895.4371337890625,0.0,875.3125,0.3831229507923126,1.0,0.0,3.0,1.0,0.0
12389040,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9856872558594,0.8455448746681213,0.2553910613059997,0.2305197119712829,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9862976074219,0.8945549130439758,0.3029707968235016,0.2873813509941101,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9859313964844,0.8646330237388611,0.2737773656845093,0.1920108348131179,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9859313964844,0.8630764484405518,0.2723901271820068,0.2585601508617401,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9854736328125,0.8319324254989624,0.2423304617404937,1.093572020530701,286.98687744140625,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.2438659667969,286.992919921875,1.0,0.4565343856811523,1.0,1.0,0.0,1.0,-2.475428581237793,2.475423574447632,4.932776391797233e-06,1.9150574207305908,0.5882243514060974,0.5882243514060974,0.0,58.44540023803711,103.0,17629.212890625,-0.0,1218.064453125,1.0,283.1499938964844,286.2777709960937,292.3249816894531,293.56134033203125,293.1499938964844,293.1499938964844,283.1499938964844,19960.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5901271104812622,1.0,0.0,0.0,1.3376495838165283,1.337655544281006,1.1939280852857337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.845703125,0.0,116.93644714355467,1895.4371337890625,0.0,875.3125,0.3831229507923126,1.0,0.0,3.0,1.0,0.0
12389100,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0445556640625,0.8262342214584351,0.2561990320682525,0.2315125167369842,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0451354980469,0.8725515604019165,0.3042137622833252,0.2888211011886596,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0447998046875,0.8442919254302979,0.2748156487941742,0.1929423213005066,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0447998046875,0.8430455923080444,0.2736346125602722,0.2600155174732208,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0443725585937,0.812749445438385,0.2429265677928924,1.0975794792175293,287.04571533203125,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.2477722167969,287.0514831542969,1.0,0.4635408520698547,1.0,1.0,0.0,1.0,-2.486033201217652,2.4860281944274902,4.975097454007482e-06,1.9232581853866573,0.5810769200325012,0.5810769200325012,0.0,66.01326751708984,103.0,17405.181640625,-0.0,1262.83447265625,1.0,283.1499938964844,286.326904296875,292.333740234375,293.5566101074219,293.1499938964844,293.1499938964844,283.1499938964844,19789.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5851706266403198,1.0,0.0,0.0,1.3005274534225464,1.3005331754684448,1.1285802514748869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4506.03173828125,0.0,109.92522430419922,1895.4371337890625,0.0,849.562255859375,0.3757912218570709,1.0,0.0,3.0,1.0,0.0
12389160,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1008605957031,0.8090431094169617,0.2570063471794128,0.23251873254776,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1014099121094,0.8538321852684021,0.3054766952991485,0.2902993559837341,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.10107421875,0.8271049857139587,0.2758547663688659,0.1938854604959488,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10107421875,0.8261069059371948,0.2748799920082092,0.2614868283271789,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.10064697265625,0.7945780754089355,0.2435235828161239,1.1016628742218018,287.1019287109375,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,297.2514953613281,287.107421875,1.0,0.4707677662372589,1.0,1.0,0.0,1.0,-2.4968247413635254,2.4968197345733643,5.018352567276452e-06,1.9316023588180544,0.5744932293891907,0.5744932293891907,0.0,73.94210052490234,91.0,17196.904296875,-0.0,1309.742919921875,1.0,283.1499938964844,286.3735046386719,292.3431091308594,293.5534362792969,293.1499938964844,293.1499938964844,283.1499938964844,19625.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5804364681243896,1.0,0.0,0.0,1.2667156457901,1.266721248626709,1.070660360369402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.14404296875,0.0,103.78370666503906,1895.4371337890625,0.0,825.63671875,0.3691442012786865,1.0,0.0,3.0,1.0,0.0
12389220,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.203125,0.800233781337738,0.2586438059806824,0.2341485470533371,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.20361328125,0.8455430269241333,0.3080478608608246,0.2928880155086517,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2033386230469,0.8191392421722412,0.2779498994350433,0.1954730749130249,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2033386230469,0.8185235261917114,0.2773834466934204,0.2640228569507599,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2029724121094,0.7854892015457153,0.2447301596403122,1.1079005002975464,287.2040710449219,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.2586364746094,287.2087707519531,1.0,0.4760977327823639,1.0,1.0,0.0,1.0,-2.514347076416016,2.5143420696258545,5.0891112550743856e-06,1.945211410522461,0.5628849864006042,0.5628849864006042,0.0,79.21833038330078,79.0,16818.2109375,-0.0,1354.1851806640625,1.0,283.1499938964844,286.457763671875,292.3633117675781,293.55133056640625,293.1499938964844,293.1499938964844,283.1499938964844,19324.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5717517733573914,1.0,0.0,0.0,1.2081950902938845,1.208200454711914,9.740193007701237e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.69970703125,0.0,93.69668579101562,1895.4371337890625,0.0,783.4052734375,0.3577183783054352,1.0,0.0,3.0,1.0,0.0
12389280,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.203125,0.800233781337738,0.2586438059806824,0.2341485470533371,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.20361328125,0.8455430269241333,0.3080478608608246,0.2928880155086517,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2033386230469,0.8191392421722412,0.2779498994350433,0.1954730749130249,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2033386230469,0.8185235261917114,0.2773834466934204,0.2640228569507599,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2029724121094,0.7854892015457153,0.2447301596403122,1.1079005002975464,287.2040710449219,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.2586364746094,287.2087707519531,1.0,0.4760977327823639,1.0,1.0,0.0,1.0,-2.514347076416016,2.5143420696258545,5.0891112550743856e-06,1.945211410522461,0.5628849864006042,0.5628849864006042,0.0,79.21833038330078,79.0,16818.2109375,-0.0,1354.1851806640625,1.0,283.1499938964844,286.457763671875,292.3633117675781,293.55133056640625,293.1499938964844,293.1499938964844,283.1499938964844,19324.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5717517733573914,1.0,0.0,0.0,1.2081950902938845,1.208200454711914,9.740193007701237e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.69970703125,0.0,93.69668579101562,1895.4371337890625,0.0,783.4052734375,0.3577183783054352,1.0,0.0,3.0,1.0,0.0
12389340,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.292236328125,0.8068545460700989,0.2603531181812286,0.2355788052082061,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.29266357421875,0.8526713252067566,0.3106887936592102,0.2952707707881927,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2924194335937,0.8256241679191589,0.280101329088211,0.1968951672315597,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2924194335937,0.8253806233406067,0.2799351811408996,0.2663271725177765,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2920837402344,0.791612982749939,0.2459874749183654,1.1130470037460327,287.2930603027344,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.2655334472656,287.297119140625,1.0,0.4766228497028351,1.0,1.0,0.0,1.0,-2.529590368270874,2.529585361480713,5.15099554831977e-06,1.957008600234985,0.5532431602478027,0.5532431602478027,0.0,77.52738189697266,67.0,16500.314453125,-0.0,1366.2445068359375,1.0,283.1499938964844,286.5304870605469,292.3846740722656,293.553955078125,293.1499938964844,293.1499938964844,283.1499938964844,19064.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5641871094703674,1.0,0.0,0.0,1.160651683807373,1.1606569290161133,8.988708088963906e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.2626953125,0.0,85.99425506591797,1895.4371337890625,0.0,748.3192749023438,0.3485136926174164,1.0,0.0,3.0,1.0,0.0
12389400,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.292236328125,0.8068545460700989,0.2603531181812286,0.2355788052082061,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.29266357421875,0.8526713252067566,0.3106887936592102,0.2952707707881927,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2924194335937,0.8256241679191589,0.280101329088211,0.1968951672315597,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2924194335937,0.8253806233406067,0.2799351811408996,0.2663271725177765,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2920837402344,0.791612982749939,0.2459874749183654,1.1130470037460327,287.2930603027344,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.2655334472656,287.297119140625,1.0,0.4766228497028351,1.0,1.0,0.0,1.0,-2.529590368270874,2.529585361480713,5.15099554831977e-06,1.957008600234985,0.5532431602478027,0.5532431602478027,0.0,77.52738189697266,67.0,16500.314453125,-0.0,1366.2445068359375,1.0,283.1499938964844,286.5304870605469,292.3846740722656,293.553955078125,293.1499938964844,293.1499938964844,283.1499938964844,19064.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5641871094703674,1.0,0.0,0.0,1.160651683807373,1.1606569290161133,8.988708088963906e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.2626953125,0.0,85.99425506591797,1895.4371337890625,0.0,748.3192749023438,0.3485136926174164,1.0,0.0,3.0,1.0,0.0
12389460,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3697509765625,0.822751522064209,0.262119859457016,0.2369126379489898,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3701171875,0.8705348968505859,0.3133798241615295,0.2975454330444336,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3699035644531,0.8417315483093262,0.282298743724823,0.1982335448265075,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3699035644531,0.841850757598877,0.2825275957584381,0.2685124278068542,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3695983886719,0.8078184723854065,0.2472898811101913,1.1176475286483765,287.37042236328125,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.2720947265625,287.3739013671875,1.0,0.4741830229759216,1.0,1.0,0.0,1.0,-2.5436880588531494,2.543682813644409,5.208545189816505e-06,1.967908501625061,0.5454472303390503,0.5454472303390503,0.0,71.73992156982422,55.0,16271.56640625,-0.0,1359.1885986328125,1.0,283.1499938964844,286.5981140136719,292.4072265625,293.5619812011719,293.1499938964844,293.1499938964844,283.1499938964844,18842.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.557813823223114,1.0,0.0,0.0,1.122743844985962,1.122748851776123,8.411138452402157e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.005859375,0.0,80.15111541748047,1895.4371337890625,0.0,719.9468994140625,0.3412137329578399,1.0,0.0,3.0,1.0,0.0
12389520,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3697509765625,0.822751522064209,0.262119859457016,0.2369126379489898,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3701171875,0.8705348968505859,0.3133798241615295,0.2975454330444336,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3699035644531,0.8417315483093262,0.282298743724823,0.1982335448265075,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3699035644531,0.841850757598877,0.2825275957584381,0.2685124278068542,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3695983886719,0.8078184723854065,0.2472898811101913,1.1176475286483765,287.37042236328125,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.2720947265625,287.3739013671875,1.0,0.4741830229759216,1.0,1.0,0.0,1.0,-2.5436880588531494,2.543682813644409,5.208545189816505e-06,1.967908501625061,0.5454472303390503,0.5454472303390503,0.0,71.73992156982422,55.0,16271.56640625,-0.0,1359.1885986328125,1.0,283.1499938964844,286.5981140136719,292.4072265625,293.5619812011719,293.1499938964844,293.1499938964844,283.1499938964844,18842.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.557813823223114,1.0,0.0,0.0,1.122743844985962,1.122748851776123,8.411138452402157e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.005859375,0.0,80.15111541748047,1895.4371337890625,0.0,719.9468994140625,0.3412137329578399,1.0,0.0,3.0,1.0,0.0
12389580,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.40777587890625,0.8351984620094299,0.2631250917911529,0.2376336306333542,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4081115722656,0.8852471113204956,0.3148991763591766,0.2987886965274811,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4079284667969,0.855039656162262,0.2835405468940735,0.1989597082138061,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4079284667969,0.8553786873817444,0.2839893698692322,0.2697031199932098,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4076538085937,0.8202384114265442,0.2480316311120987,1.120077133178711,287.40838623046875,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.2755126953125,287.4115905761719,1.0,0.4719842374324798,1.0,1.0,0.0,1.0,-2.5512709617614746,2.5512657165527344,5.239628535491647e-06,1.9737684726715088,0.5418354272842407,0.5418354272842407,0.0,67.34689331054688,55.0,16180.7900390625,-0.0,1349.7838134765625,1.0,283.1499938964844,286.63446044921875,292.4209899902344,293.5700988769531,293.1499938964844,293.1499938964844,283.1499938964844,18732.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5549134612083435,1.0,0.0,0.0,1.1052534580230713,1.1052583456039429,8.15111818042169e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.62841796875,0.0,77.53817749023438,1895.4371337890625,0.0,707.3861694335938,0.3378507196903229,1.0,0.0,3.0,1.0,0.0
12389640,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4355773925781,0.8472570180892944,0.2639204263687134,0.238190621137619,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4359130859375,0.8994089961051941,0.3160961270332336,0.2997536361217499,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.43572998046875,0.8680911064147949,0.2845185399055481,0.19952093064785,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.43572998046875,0.8686184883117676,0.2851399183273315,0.2706256806850433,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4354553222656,0.8317250609397888,0.2486175596714019,1.1219300031661987,287.4361877441406,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.278076171875,287.43914794921875,1.0,0.4699646532535553,1.0,1.0,0.0,1.0,-2.5571088790893555,2.5571036338806152,5.263620550977066e-06,1.9782789945602417,0.5393603444099426,0.5393603444099426,0.0,63.49471282958984,43.0,16121.498046875,-0.0,1340.4515380859375,1.0,283.1499938964844,286.6609191894531,292.4321594238281,293.57769775390625,293.1499938964844,293.1499938964844,283.1499938964844,18653.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5529887080192566,1.0,0.0,0.0,1.0932103395462036,1.0932152271270752,7.97445380840145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.92529296875,0.0,75.7653579711914,1895.4371337890625,0.0,699.169189453125,0.3355309665203094,1.0,0.0,3.0,1.0,0.0
12389700,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4650573730469,0.8642051219940186,0.2648299634456634,0.2388160824775695,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4653625488281,0.919909656047821,0.3174585998058319,0.3008394539356231,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4651794433594,0.8862931132316589,0.2856308817863464,0.2001500576734542,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4651794433594,0.8870481848716736,0.2864481508731842,0.2716620564460754,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4649353027344,0.8475744724273682,0.2492853254079818,1.1239842176437378,287.4656066894531,287.926025390625,291.75,289.4651794433594,291.748779296875,297.28082275390625,287.4683532714844,1.0,0.4674178957939148,1.0,1.0,0.0,1.0,-2.5636346340179443,2.563629388809204,5.29050294062472e-06,1.983319878578186,0.5369324684143066,0.5369324684143066,0.0,58.77418899536133,43.0,16067.119140625,-0.0,1328.1529541015625,1.0,283.1499938964844,286.6888122558594,292.4449462890625,293.5873107910156,293.1499938964844,293.1499938964844,283.1499938964844,18569.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511629581451416,1.0,0.0,0.0,1.081272840499878,1.0812777280807495,7.801246937333417e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.859375,0.0,74.02529907226562,1895.4371337890625,0.0,691.462158203125,0.3332216739654541,1.0,0.0,3.0,1.0,0.0
12389760,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4923400878906,0.8855814933776855,0.2657455503940582,0.2394364327192306,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4926147460937,0.9462897777557372,0.31882244348526,0.3019159436225891,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4924621582031,0.9089553952217102,0.2867426574230194,0.2007711082696914,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4924621582031,0.9100127220153807,0.2877556681632995,0.2726873755455017,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4922180175781,0.8676665425300598,0.2499535530805587,1.1259913444519043,287.4928283691406,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.28338623046875,287.4953918457031,1.0,0.4646610617637634,1.0,1.0,0.0,1.0,-2.570063591003418,2.570058107376098,5.317052000464173e-06,1.988284945487976,0.5349044799804688,0.5349044799804688,0.0,53.76952362060547,31.0,16026.390625,-0.0,1314.4190673828125,1.0,283.1499938964844,286.7144775390625,292.45770263671875,293.5977478027344,293.1499938964844,293.1499938964844,283.1499938964844,18491.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5496906042098999,1.0,0.0,0.0,1.0710971355438232,1.0711019039154053,7.655105349613225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.380859375,0.0,72.55070495605469,1895.4371337890625,0.0,685.3078002929688,0.3312370479106903,1.0,0.0,3.0,1.0,0.0
12389820,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5407409667969,0.9481326341629028,0.2676146626472473,0.2406993955373764,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5409545898437,0.9990000128746032,0.3215763866901397,0.3017469346523285,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.54083251953125,0.9733869433403016,0.2889457046985626,0.2020037472248077,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.54083251953125,0.9747579097747804,0.2903485298156738,0.2747239470481872,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5406494140625,0.9258077144622804,0.25127974152565,1.129972219467163,287.5411682128906,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.2880249023437,287.5431213378906,1.0,0.4585861563682556,1.0,1.0,0.0,1.0,-2.5801990032196045,2.5801937580108643,5.359778242564062e-06,1.9964779615402224,0.5319876670837402,0.5319876670837402,0.0,43.57576751708984,49.0,15980.1943359375,-0.0,1282.432861328125,1.0,283.1499938964844,286.7593994140625,292.48297119140625,293.6207580566406,293.1499938964844,293.1499938964844,283.1499938964844,18350.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5476545095443726,1.0,0.0,0.0,1.0555808544158936,1.055585503578186,7.434921656113147e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.0634765625,0.0,70.29476928710938,1895.4371337890625,0.0,676.8861694335938,0.3281424641609192,1.0,0.0,3.0,1.0,0.0
12389880,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5407409667969,0.9481326341629028,0.2676146626472473,0.2406993955373764,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5409545898437,0.9990000128746032,0.3215763866901397,0.3017469346523285,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.54083251953125,0.9733869433403016,0.2889457046985626,0.2020037472248077,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.54083251953125,0.9747579097747804,0.2903485298156738,0.2747239470481872,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5406494140625,0.9258077144622804,0.25127974152565,1.129972219467163,287.5411682128906,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.2880249023437,287.5431213378906,1.0,0.4585861563682556,1.0,1.0,0.0,1.0,-2.5801990032196045,2.5801937580108643,5.359778242564062e-06,1.9964779615402224,0.5319876670837402,0.5319876670837402,0.0,43.57576751708984,49.0,15980.1943359375,-0.0,1282.432861328125,1.0,283.1499938964844,286.7593994140625,292.48297119140625,293.6207580566406,293.1499938964844,293.1499938964844,283.1499938964844,18350.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5476545095443726,1.0,0.0,0.0,1.0555808544158936,1.055585503578186,7.434921656113147e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.0634765625,0.0,70.29476928710938,1895.4371337890625,0.0,676.8861694335938,0.3281424641609192,1.0,0.0,3.0,1.0,0.0
12389940,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5785827636719,0.9516018629074096,0.2695374488830566,0.2424008399248123,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5787658691406,0.9990000128746032,0.3252541720867157,0.3008946478366852,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.57867431640625,0.9764686226844788,0.2910503447055816,0.203478068113327,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.57867431640625,0.9781926870346068,0.2928469777107239,0.2770894765853882,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5784912109375,0.9286605715751648,0.2525526285171509,1.1356756687164309,287.5789794921875,287.7484130859375,291.8932189941406,289.51324462890625,291.8919372558594,297.29522705078125,287.5811767578125,1.0,0.4613439440727234,1.0,1.0,0.0,1.0,-2.592562675476074,2.592557191848755,5.410123776528053e-06,2.005479335784912,0.5304482579231262,0.5304482579231262,0.0,43.836875915527344,69.0,15985.2373046875,-0.0,1299.288330078125,1.0,283.1499938964844,286.7942810058594,292.5077209472656,293.6454467773437,293.1499938964844,293.1499938964844,283.1499938964844,18228.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5465782880783081,1.0,0.0,0.0,1.045787692070007,1.0457923412322998,7.297607851342036e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.28271484375,0.0,68.82608032226562,1895.4371337890625,0.0,672.476318359375,0.3260760009288788,1.0,0.0,3.0,1.0,0.0
12390000,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5785827636719,0.9516018629074096,0.2695374488830566,0.2424008399248123,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5787658691406,0.9990000128746032,0.3252541720867157,0.3008946478366852,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.57867431640625,0.9764686226844788,0.2910503447055816,0.203478068113327,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.57867431640625,0.9781926870346068,0.2928469777107239,0.2770894765853882,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5784912109375,0.9286605715751648,0.2525526285171509,1.1356756687164309,287.5789794921875,287.7484130859375,291.8932189941406,289.51324462890625,291.8919372558594,297.29522705078125,287.5811767578125,1.0,0.4613439440727234,1.0,1.0,0.0,1.0,-2.592562675476074,2.592557191848755,5.410123776528053e-06,2.005479335784912,0.5304482579231262,0.5304482579231262,0.0,43.836875915527344,69.0,15985.2373046875,-0.0,1299.288330078125,1.0,283.1499938964844,286.7942810058594,292.5077209472656,293.6454467773437,293.1499938964844,293.1499938964844,283.1499938964844,18228.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5465782880783081,1.0,0.0,0.0,1.045787692070007,1.0457923412322998,7.297607851342036e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.28271484375,0.0,68.82608032226562,1895.4371337890625,0.0,672.476318359375,0.3260760009288788,1.0,0.0,3.0,1.0,0.0
12390060,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6223449707031,0.9113398194313048,0.2714972794055938,0.2444057762622833,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.62255859375,0.9756958484649658,0.3276597261428833,0.3102107644081116,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6224365234375,0.938467025756836,0.2930938601493835,0.2051100879907608,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6224365234375,0.9410074949264526,0.2952847182750702,0.2796705365180969,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.62225341796875,0.8904327750205994,0.2537793219089508,1.1425124406814575,287.62274169921875,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.29638671875,287.6246032714844,1.0,0.4704327285289764,1.0,1.0,0.0,1.0,-2.617462158203125,2.6174566745758057,5.516159035323653e-06,2.0255327224731445,0.5305513143539429,0.5305513143539429,0.0,51.376609802246094,89.0,16076.8759765625,-0.0,1365.8873291015625,1.0,283.1499938964844,286.8310241699219,292.5341491699219,293.6763610839844,293.1499938964844,293.1499938964844,283.1499938964844,18108.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5465279817581177,1.0,0.0,0.0,1.0419983863830566,1.0420030355453491,7.24481807878874e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.24951171875,0.0,68.10840606689453,1895.4371337890625,0.0,672.2708740234375,0.3250117003917694,1.0,0.0,3.0,1.0,0.0
12390120,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6223449707031,0.9113398194313048,0.2714972794055938,0.2444057762622833,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.62255859375,0.9756958484649658,0.3276597261428833,0.3102107644081116,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6224365234375,0.938467025756836,0.2930938601493835,0.2051100879907608,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6224365234375,0.9410074949264526,0.2952847182750702,0.2796705365180969,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.62225341796875,0.8904327750205994,0.2537793219089508,1.1425124406814575,287.62274169921875,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.29638671875,287.6246032714844,1.0,0.4704327285289764,1.0,1.0,0.0,1.0,-2.617462158203125,2.6174566745758057,5.516159035323653e-06,2.0255327224731445,0.5305513143539429,0.5305513143539429,0.0,51.376609802246094,89.0,16076.8759765625,-0.0,1365.8873291015625,1.0,283.1499938964844,286.8310241699219,292.5341491699219,293.6763610839844,293.1499938964844,293.1499938964844,283.1499938964844,18108.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5465279817581177,1.0,0.0,0.0,1.0419983863830566,1.0420030355453491,7.24481807878874e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.24951171875,0.0,68.10840606689453,1895.4371337890625,0.0,672.2708740234375,0.3250117003917694,1.0,0.0,3.0,1.0,0.0
12390180,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6538391113281,0.8634071946144104,0.2733847796916961,0.2465639412403106,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.65399169921875,0.9214403033256532,0.3299602568149566,0.3128051459789276,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6539001464844,0.8856973648071289,0.2950008809566498,0.2068123370409011,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6539306640625,0.888225257396698,0.2975887358188629,0.2823481857776642,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6537780761719,0.8443335294723511,0.2548682689666748,1.1497950553894043,287.65411376953125,287.59912109375,292.0136108398437,289.5563659667969,292.0122985839844,297.2960510253906,287.655517578125,1.0,0.4827253222465515,1.0,1.0,0.0,1.0,-2.6391751766204834,2.639169692993164,5.6065146054606885e-06,2.041585922241211,0.532000720500946,0.532000720500946,0.0,64.26300811767578,109.0,16205.2021484375,-0.0,1451.40087890625,1.0,283.1499938964844,286.8568115234375,292.562255859375,293.7120056152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5477216839790344,1.0,0.0,0.0,1.0435056686401367,1.0435103178024292,7.265794010891113e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.123046875,0.0,68.05999755859375,1895.4371337890625,0.0,677.1624755859375,0.3248646855354309,1.0,0.0,3.0,1.0,0.0
12390240,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6538391113281,0.8634071946144104,0.2733847796916961,0.2465639412403106,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.65399169921875,0.9214403033256532,0.3299602568149566,0.3128051459789276,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6539001464844,0.8856973648071289,0.2950008809566498,0.2068123370409011,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6539306640625,0.888225257396698,0.2975887358188629,0.2823481857776642,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6537780761719,0.8443335294723511,0.2548682689666748,1.1497950553894043,287.65411376953125,287.59912109375,292.0136108398437,289.5563659667969,292.0122985839844,297.2960510253906,287.655517578125,1.0,0.4827253222465515,1.0,1.0,0.0,1.0,-2.6391751766204834,2.639169692993164,5.6065146054606885e-06,2.041585922241211,0.532000720500946,0.532000720500946,0.0,64.26300811767578,109.0,16205.2021484375,-0.0,1451.40087890625,1.0,283.1499938964844,286.8568115234375,292.562255859375,293.7120056152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5477216839790344,1.0,0.0,0.0,1.0435056686401367,1.0435103178024292,7.265794010891113e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.123046875,0.0,68.05999755859375,1895.4371337890625,0.0,677.1624755859375,0.3248646855354309,1.0,0.0,3.0,1.0,0.0
12390300,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6673583984375,0.8425185084342957,0.2743130624294281,0.2476744055747985,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.66748046875,0.8964598178863525,0.3311536908149719,0.3142112493515014,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6674194335937,0.8632928729057312,0.295902669429779,0.2076688855886459,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6674194335937,0.8658663630485535,0.2986897528171539,0.2836952805519104,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.66729736328125,0.8242805600166321,0.2553629875183105,1.15347421169281,287.6675720214844,287.560791015625,292.0445251464844,289.56787109375,292.0432434082031,297.2958068847656,287.6688537597656,1.0,0.4895730018615722,1.0,1.0,0.0,1.0,-2.64926815032959,2.6492624282836914,5.649455488310196e-06,2.049382448196411,0.533234715461731,0.533234715461731,0.0,72.08317565917969,109.0,16287.751953125,-0.0,1500.36962890625,1.0,283.1499938964844,286.8671264648437,292.576416015625,293.7309875488281,293.1499938964844,293.1499938964844,283.1499938964844,17948.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5487123131752014,1.0,0.0,0.0,1.046163558959961,1.0461682081222534,7.302853788360153e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.41748046875,0.0,68.27240753173828,1895.4371337890625,0.0,681.2485961914062,0.3251167833805084,1.0,0.0,3.0,1.0,0.0
12390360,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6793518066406,0.8244580626487732,0.2752544283866882,0.2488118857145309,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.679443359375,0.8754642605781555,0.3323622643947601,0.3156585693359375,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.67938232421875,0.8439286947250366,0.2967684864997864,0.2085176557302475,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.67938232421875,0.8465068936347961,0.2997550964355469,0.2850321829319,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6792907714844,0.8057349324226379,0.2558267414569855,1.157120943069458,287.6795349121094,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.2955017089844,287.6806640625,1.0,0.4967383742332458,1.0,1.0,0.0,1.0,-2.6593828201293945,2.659377098083496,5.692654667655006e-06,2.057196617126465,0.5347984433174133,0.5347984433174133,0.0,80.48490142822266,97.0,16382.5576171875,-0.0,1552.368408203125,1.0,283.1499938964844,286.87579345703125,292.5906982421875,293.75079345703125,293.1499938964844,293.1499938964844,283.1499938964844,17898.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5499395132064819,1.0,0.0,0.0,1.0500563383102417,1.0500609874725342,7.357303388744185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.29541015625,0.0,68.6386947631836,1895.4371337890625,0.0,686.344482421875,0.3255802094936371,1.0,0.0,3.0,1.0,0.0
12390420,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6967163085937,0.8160266876220703,0.2771863043308258,0.2507054805755615,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6968078613281,0.8659505844116211,0.3348045647144317,0.3181400001049042,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6967468261719,0.8349252939224243,0.2984305024147033,0.2098296284675598,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6967468261719,0.8377558588981628,0.3018107712268829,0.2871812880039215,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6966857910156,0.795811116695404,0.2566870748996734,1.1619694232940674,287.69683837890625,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.2948913574219,287.6974792480469,1.0,0.5016925930976868,1.0,1.0,0.0,1.0,-2.6746320724487305,2.674626350402832,5.758237875852501e-06,2.0690460205078125,0.5388299226760864,0.5388299226760864,0.0,85.9462890625,85.0,16596.365234375,-0.0,1598.634765625,1.0,283.1499938964844,286.88677978515625,292.6196594238281,293.7926330566406,293.1499938964844,293.1499938964844,283.1499938964844,17800.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5530235767364502,1.0,0.0,0.0,1.061312913894653,1.0613175630569458,7.515889421938482e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.4140625,0.0,69.81350708007812,1895.4371337890625,0.0,699.3171997070312,0.327110230922699,1.0,0.0,3.0,1.0,0.0
12390480,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6967163085937,0.8160266876220703,0.2771863043308258,0.2507054805755615,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6968078613281,0.8659505844116211,0.3348045647144317,0.3181400001049042,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6967468261719,0.8349252939224243,0.2984305024147033,0.2098296284675598,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6967468261719,0.8377558588981628,0.3018107712268829,0.2871812880039215,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6966857910156,0.795811116695404,0.2566870748996734,1.1619694232940674,287.69683837890625,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.2948913574219,287.6974792480469,1.0,0.5016925930976868,1.0,1.0,0.0,1.0,-2.6746320724487305,2.674626350402832,5.758237875852501e-06,2.0690460205078125,0.5388299226760864,0.5388299226760864,0.0,85.9462890625,85.0,16596.365234375,-0.0,1598.634765625,1.0,283.1499938964844,286.88677978515625,292.6196594238281,293.7926330566406,293.1499938964844,293.1499938964844,283.1499938964844,17800.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5530235767364502,1.0,0.0,0.0,1.061312913894653,1.0613175630569458,7.515889421938482e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.4140625,0.0,69.81350708007812,1895.4371337890625,0.0,699.3171997070312,0.327110230922699,1.0,0.0,3.0,1.0,0.0
12390540,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.706298828125,0.8222423791885376,0.2791951298713684,0.2524062097072601,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7063293457031,0.8730655908584595,0.3372934758663177,0.3203847408294678,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.706298828125,0.8408365845680237,0.3000642955303192,0.2109056413173675,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7063293457031,0.8440412878990173,0.3038268685340881,0.2890006303787231,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.706298828125,0.8013517260551453,0.2575182616710663,1.1652976274490356,287.70635986328125,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.29461669921875,287.7066955566406,1.0,0.5018820762634277,1.0,1.0,0.0,1.0,-2.6868538856506348,2.6868481636047363,5.810974016640103e-06,2.078496217727661,0.544018030166626,0.544018030166626,0.0,84.21619415283203,73.0,16848.33203125,-0.0,1608.104736328125,1.0,283.1499938964844,286.8899230957031,292.649169921875,293.8370361328125,293.1499938964844,293.1499938964844,283.1499938964844,17706.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5568070411682129,1.0,0.0,0.0,1.0770196914672852,1.0770243406295776,7.739995311339953e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.32373046875,0.0,71.57402038574219,1895.4371337890625,0.0,715.5621337890625,0.3294266760349273,1.0,0.0,3.0,1.0,0.0
12390600,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.706298828125,0.8222423791885376,0.2791951298713684,0.2524062097072601,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7063293457031,0.8730655908584595,0.3372934758663177,0.3203847408294678,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.706298828125,0.8408365845680237,0.3000642955303192,0.2109056413173675,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7063293457031,0.8440412878990173,0.3038268685340881,0.2890006303787231,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.706298828125,0.8013517260551453,0.2575182616710663,1.1652976274490356,287.70635986328125,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.29461669921875,287.7066955566406,1.0,0.5018820762634277,1.0,1.0,0.0,1.0,-2.6868538856506348,2.6868481636047363,5.810974016640103e-06,2.078496217727661,0.544018030166626,0.544018030166626,0.0,84.21619415283203,73.0,16848.33203125,-0.0,1608.104736328125,1.0,283.1499938964844,286.8899230957031,292.649169921875,293.8370361328125,293.1499938964844,293.1499938964844,283.1499938964844,17706.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5568070411682129,1.0,0.0,0.0,1.0770196914672852,1.0770243406295776,7.739995311339953e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.32373046875,0.0,71.57402038574219,1895.4371337890625,0.0,715.5621337890625,0.3294266760349273,1.0,0.0,3.0,1.0,0.0
12390660,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.70977783203125,0.8377983570098877,0.2812561988830566,0.2540022134780884,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.70977783203125,0.8912412524223328,0.3398202359676361,0.3225054144859314,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.70977783203125,0.8567430377006531,0.3016821444034576,0.2118507027626037,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.70977783203125,0.8604591488838196,0.3058176934719085,0.2906332910060882,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.70977783203125,0.8163793683052063,0.258337527513504,1.1677970886230469,287.70977783203125,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.294677734375,287.7098388671875,1.0,0.4991503655910492,1.0,1.0,0.0,1.0,-2.697422742843628,2.6974167823791504,5.85674160902272e-06,2.08665418624878,0.5503202080726624,0.5503202080726624,0.0,78.33472442626953,61.0,17140.005859375,-0.0,1596.180908203125,1.0,283.1499938964844,286.8866271972656,292.6796875,293.8845520019531,293.1499938964844,293.1499938964844,283.1499938964844,17613.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5611956119537354,1.0,0.0,0.0,1.0970560312271118,1.0970606803894043,8.030656317714603e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.31201171875,0.0,73.93242645263672,1895.4371337890625,0.0,734.8688354492188,0.3325220048427582,1.0,0.0,3.0,1.0,0.0
12390720,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.70977783203125,0.8377983570098877,0.2812561988830566,0.2540022134780884,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.70977783203125,0.8912412524223328,0.3398202359676361,0.3225054144859314,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.70977783203125,0.8567430377006531,0.3016821444034576,0.2118507027626037,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.70977783203125,0.8604591488838196,0.3058176934719085,0.2906332910060882,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.70977783203125,0.8163793683052063,0.258337527513504,1.1677970886230469,287.70977783203125,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.294677734375,287.7098388671875,1.0,0.4991503655910492,1.0,1.0,0.0,1.0,-2.697422742843628,2.6974167823791504,5.85674160902272e-06,2.08665418624878,0.5503202080726624,0.5503202080726624,0.0,78.33472442626953,61.0,17140.005859375,-0.0,1596.180908203125,1.0,283.1499938964844,286.8866271972656,292.6796875,293.8845520019531,293.1499938964844,293.1499938964844,283.1499938964844,17613.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5611956119537354,1.0,0.0,0.0,1.0970560312271118,1.0970606803894043,8.030656317714603e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.31201171875,0.0,73.93242645263672,1895.4371337890625,0.0,734.8688354492188,0.3325220048427582,1.0,0.0,3.0,1.0,0.0
12390780,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7091979980469,0.8526382446289062,0.282627522945404,0.2550097107887268,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7091979980469,0.908506155014038,0.3414636850357055,0.3238309025764465,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7091979980469,0.8721833825111389,0.3026963472366333,0.212405726313591,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7091979980469,0.876291036605835,0.3070683181285858,0.2916076183319092,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7091979980469,0.8298206329345703,0.2588550746440887,1.1691172122955322,287.70916748046875,287.2269897460937,292.313720703125,289.6761474609375,292.31231689453125,297.2948913574219,287.7091064453125,1.0,0.4964410364627838,1.0,1.0,0.0,1.0,-2.703651189804077,2.7036452293396,5.883785888727289e-06,2.091456651687622,0.5549184083938599,0.5549184083938599,0.0,73.2085189819336,61.0,17347.591796875,-0.0,1581.451171875,1.0,283.1499938964844,286.8815002441406,292.699951171875,293.9168395996094,293.1499938964844,293.1499938964844,283.1499938964844,17553.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5643130540847778,1.0,0.0,0.0,1.112114191055298,1.11211895942688,8.252626315652378e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.91748046875,0.0,75.7684097290039,1895.4371337890625,0.0,748.890869140625,0.3349143862724304,1.0,0.0,3.0,1.0,0.0
