time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12390840,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7080078125,0.8630185723304749,0.2834175527095794,0.255583256483078,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7079772949219,0.9213140606880188,0.3423973023891449,0.3245733678340912,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7080078125,0.8829166889190674,0.3032572865486145,0.2127020061016082,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7080078125,0.8872482180595398,0.3077618181705475,0.2921337485313415,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7080078125,0.8390001654624939,0.2591431438922882,1.169788122177124,287.7079772949219,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.2950744628906,287.70782470703125,1.0,0.4946880340576172,1.0,1.0,0.0,1.0,-2.707027196884156,2.707021474838257,5.898469225940062e-06,2.0940585136413574,0.5576925873756409,0.5576925873756409,0.0,70.00308990478516,49.0,17471.458984375,-0.0,1571.4669189453125,1.0,283.1499938964844,286.8776550292969,292.7116394042969,293.9356994628906,293.1499938964844,293.1499938964844,283.1499938964844,17518.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5661724209785461,1.0,0.0,0.0,1.1213399171829224,1.1213446855545044,8.39011633502196e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.544921875,0.0,76.91727447509766,1895.4371337890625,0.0,757.3775024414062,0.336402028799057,1.0,0.0,3.0,1.0,0.0
12390900,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.705322265625,0.8804202675819397,0.2845297753810882,0.2563855946063995,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7052917480469,0.942730188369751,0.3437023162841797,0.3256017565727234,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7052917480469,0.9006760716438293,0.3040259480476379,0.2130967825651168,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7052917480469,0.9053338766098022,0.3087136745452881,0.2928411662578583,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.705322265625,0.8544145226478577,0.2595385909080505,1.17064368724823,287.70526123046875,287.1539306640625,292.3726501464844,289.70184326171875,292.3712158203125,297.2953491210937,287.7049865722656,1.0,0.49202761054039,1.0,1.0,0.0,1.0,-2.711580276489258,2.7115743160247803,5.918297119933413e-06,2.0975661277771,0.5617742538452148,0.5617742538452148,0.0,65.2386474609375,49.0,17652.17578125,-0.0,1555.918701171875,1.0,283.1499938964844,286.87115478515625,292.72821044921875,293.9627685546875,293.1499938964844,293.1499938964844,283.1499938964844,17470.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5688881874084473,1.0,0.0,0.0,1.1350871324539185,1.1350919008255005,8.597097433948876e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.04150390625,0.0,78.66166687011719,1895.4371337890625,0.0,769.9405517578125,0.3386461436748504,1.0,0.0,3.0,1.0,0.0
12390960,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7015075683594,0.9018283486366272,0.285651683807373,0.257189929485321,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.70147705078125,0.9667198657989502,0.3450139462947845,0.3266272842884063,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7015075683594,0.923894464969635,0.3047837018966675,0.2134760320186615,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7015075683594,0.9294687509536744,0.3096534013748169,0.2935265302658081,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7015380859375,0.8738118410110474,0.2599279284477234,1.1714248657226562,287.7014465332031,287.11083984375,292.4073791503906,289.71734619140625,292.40594482421875,297.295654296875,287.7010803222656,1.0,0.48916956782341,1.0,1.0,0.0,1.0,-2.715997695922852,2.715991735458374,5.937563855695771e-06,2.1009681224823,0.5661077499389648,0.5661077499389648,0.0,60.20637130737305,37.0,17842.541015625,-0.0,1538.8839111328125,1.0,283.1499938964844,286.8634338378906,292.7452087402344,293.9908142089844,293.1499938964844,293.1499938964844,283.1499938964844,17421.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5717509984970093,1.0,0.0,0.0,1.149877667427063,1.1498825550079346,8.822603092539796e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.1162109375,0.0,80.57998657226562,1895.4371337890625,0.0,783.401611328125,0.3410925567150116,1.0,0.0,3.0,1.0,0.0
12391020,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6880798339844,0.9539082050323486,0.2878758907318115,0.2588599622249603,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6879272460937,0.9990000128746032,0.3478967845439911,0.3191939890384674,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6880187988281,0.9742032289505004,0.3062338829040527,0.2142460793256759,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.68798828125,0.9791623950004578,0.3114635050296783,0.2949089705944061,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6881408691406,0.9191088080406188,0.2606530487537384,1.1731160879135132,287.68780517578125,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.2967529296875,287.68621826171875,1.0,0.4824903607368469,1.0,1.0,0.0,1.0,-2.713728189468384,2.7137222290039062,5.928472546656849e-06,2.09960412979126,0.5754846930503845,0.5754846930503845,0.0,51.16058349609375,57.0,18226.59375,-0.0,1493.81201171875,1.0,283.1499938964844,286.84246826171875,292.7804260253906,294.0496520996094,293.1499938964844,293.1499938964844,283.1499938964844,17321.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5779141783714294,1.0,0.0,0.0,1.182611346244812,1.1826163530349731,9.332060812994317e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.57275390625,0.0,84.97743225097656,1895.4371337890625,0.0,813.1522827148438,0.3466131389141083,1.0,0.0,3.0,1.0,0.0
12391080,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6880798339844,0.9539082050323486,0.2878758907318115,0.2588599622249603,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6879272460937,0.9990000128746032,0.3478967845439911,0.3191939890384674,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6880187988281,0.9742032289505004,0.3062338829040527,0.2142460793256759,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.68798828125,0.9791623950004578,0.3114635050296783,0.2949089705944061,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6881408691406,0.9191088080406188,0.2606530487537384,1.1731160879135132,287.68780517578125,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.2967529296875,287.68621826171875,1.0,0.4824903607368469,1.0,1.0,0.0,1.0,-2.713728189468384,2.7137222290039062,5.928472546656849e-06,2.09960412979126,0.5754846930503845,0.5754846930503845,0.0,51.16058349609375,57.0,18226.59375,-0.0,1493.81201171875,1.0,283.1499938964844,286.84246826171875,292.7804260253906,294.0496520996094,293.1499938964844,293.1499938964844,283.1499938964844,17321.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5779141783714294,1.0,0.0,0.0,1.182611346244812,1.1826163530349731,9.332060812994317e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.57275390625,0.0,84.97743225097656,1895.4371337890625,0.0,813.1522827148438,0.3466131389141083,1.0,0.0,3.0,1.0,0.0
12391140,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.66900634765625,0.9549961686134338,0.2900451719760895,0.2608072757720947,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6689758300781,0.9990000128746032,0.3522263765335083,0.3205799758434295,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.66900634765625,0.9742431044578552,0.307596892118454,0.2152044028043747,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.66900634765625,0.9795159697532654,0.3131891191005707,0.2965468168258667,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6690368652344,0.918488383293152,0.261325478553772,1.1761478185653689,287.6689453125,286.9339904785156,292.54998779296875,289.78375244140625,292.54852294921875,297.30389404296875,287.6687316894531,1.0,0.4853230714797973,1.0,1.0,0.0,1.0,-2.724441766738892,2.724435806274414,5.973905899736565e-06,2.1072006225585938,0.5857188105583191,0.5857188105583191,0.0,51.75245666503906,77.0,18673.111328125,-0.0,1511.58349609375,1.0,283.1499938964844,286.8156433105469,292.81597900390625,294.1095886230469,293.1499938964844,293.1499938964844,283.1499938964844,17222.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5843775868415833,1.0,0.0,0.0,1.219123601913452,1.2191286087036133,9.9171955980637e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.31591796875,0.0,90.13275146484376,1895.4371337890625,0.0,845.5090942382812,0.352933794260025,1.0,0.0,3.0,1.0,0.0
12391200,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.66900634765625,0.9549961686134338,0.2900451719760895,0.2608072757720947,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6689758300781,0.9990000128746032,0.3522263765335083,0.3205799758434295,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.66900634765625,0.9742431044578552,0.307596892118454,0.2152044028043747,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.66900634765625,0.9795159697532654,0.3131891191005707,0.2965468168258667,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6690368652344,0.918488383293152,0.261325478553772,1.1761478185653689,287.6689453125,286.9339904785156,292.54998779296875,289.78375244140625,292.54852294921875,297.30389404296875,287.6687316894531,1.0,0.4853230714797973,1.0,1.0,0.0,1.0,-2.724441766738892,2.724435806274414,5.973905899736565e-06,2.1072006225585938,0.5857188105583191,0.5857188105583191,0.0,51.75245666503906,77.0,18673.111328125,-0.0,1511.58349609375,1.0,283.1499938964844,286.8156433105469,292.81597900390625,294.1095886230469,293.1499938964844,293.1499938964844,283.1499938964844,17222.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5843775868415833,1.0,0.0,0.0,1.219123601913452,1.2191286087036133,9.9171955980637e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.31591796875,0.0,90.13275146484376,1895.4371337890625,0.0,845.5090942382812,0.352933794260025,1.0,0.0,3.0,1.0,0.0
12391260,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.665771484375,0.9216117262840272,0.2922545373439789,0.2630086541175842,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.66571044921875,0.9857273697853088,0.3543781340122223,0.3355995118618011,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6657409667969,0.9417797923088074,0.308921068906784,0.2163213044404983,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6657409667969,0.9484129548072816,0.3148738443851471,0.2983987331390381,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6658020019531,0.8869358897209167,0.2619669139385223,1.1802773475646973,287.6656494140625,286.8433837890625,292.6230773925781,289.8189392089844,292.62158203125,297.30133056640625,287.6649169921875,1.0,0.49454265832901,1.0,1.0,0.0,1.0,-2.753265619277954,2.753259658813477,6.101224698795704e-06,2.1296091079711914,0.5972658395767212,0.5972658395767212,0.0,59.0165901184082,97.0,19214.212890625,-0.0,1586.818359375,1.0,283.1499938964844,286.7989501953125,292.8554992675781,294.1791687011719,293.1499938964844,293.1499938964844,283.1499938964844,17101.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5916123390197754,1.0,0.0,0.0,1.2607014179229736,1.2607065439224243,1.0605177180877945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4725.0888671875,0.0,96.27066040039062,1895.4371337890625,0.0,883.1705322265625,0.3602437376976013,1.0,0.0,3.0,1.0,0.0
12391320,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.665771484375,0.9216117262840272,0.2922545373439789,0.2630086541175842,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.66571044921875,0.9857273697853088,0.3543781340122223,0.3355995118618011,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6657409667969,0.9417797923088074,0.308921068906784,0.2163213044404983,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6657409667969,0.9484129548072816,0.3148738443851471,0.2983987331390381,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6658020019531,0.8869358897209167,0.2619669139385223,1.1802773475646973,287.6656494140625,286.8433837890625,292.6230773925781,289.8189392089844,292.62158203125,297.30133056640625,287.6649169921875,1.0,0.49454265832901,1.0,1.0,0.0,1.0,-2.753265619277954,2.753259658813477,6.101224698795704e-06,2.1296091079711914,0.5972658395767212,0.5972658395767212,0.0,59.0165901184082,97.0,19214.212890625,-0.0,1586.818359375,1.0,283.1499938964844,286.7989501953125,292.8554992675781,294.1791687011719,293.1499938964844,293.1499938964844,283.1499938964844,17101.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5916123390197754,1.0,0.0,0.0,1.2607014179229736,1.2607065439224243,1.0605177180877945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4725.0888671875,0.0,96.27066040039062,1895.4371337890625,0.0,883.1705322265625,0.3602437376976013,1.0,0.0,3.0,1.0,0.0
12391380,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6476745605469,0.871116578578949,0.2943836152553558,0.2654444873332977,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6475524902344,0.932144820690155,0.3562788665294647,0.3377923667430877,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.64764404296875,0.8867244720458984,0.310056984424591,0.2175384759902954,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6476135253906,0.8927337527275085,0.3163756132125854,0.3003892302513122,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6477355957031,0.8398162126541138,0.262429267168045,1.1850731372833252,287.6474914550781,286.7520751953125,292.6967163085937,289.8544921875,292.6952209472656,297.2968139648437,287.64666748046875,1.0,0.5063130259513855,1.0,1.0,0.0,1.0,-2.768860578536988,2.7688543796539307,6.17048635831452e-06,2.1416478157043457,0.6096965670585632,0.6096965670585632,0.0,73.1681137084961,117.0,19755.43359375,-0.0,1676.04150390625,1.0,283.1499938964844,286.7701416015625,292.89654541015625,294.2530822753906,293.1499938964844,293.1499938964844,283.1499938964844,16981.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6000614166259766,1.0,0.0,0.0,1.3068307638168335,1.3068360090255735,1.139546697004335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.43017578125,0.0,103.49562072753906,1895.4371337890625,0.0,929.1419677734376,0.3685638308525085,1.0,0.0,3.0,1.0,0.0
12391440,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6476745605469,0.871116578578949,0.2943836152553558,0.2654444873332977,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6475524902344,0.932144820690155,0.3562788665294647,0.3377923667430877,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.64764404296875,0.8867244720458984,0.310056984424591,0.2175384759902954,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6476135253906,0.8927337527275085,0.3163756132125854,0.3003892302513122,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6477355957031,0.8398162126541138,0.262429267168045,1.1850731372833252,287.6474914550781,286.7520751953125,292.6967163085937,289.8544921875,292.6952209472656,297.2968139648437,287.64666748046875,1.0,0.5063130259513855,1.0,1.0,0.0,1.0,-2.768860578536988,2.7688543796539307,6.17048635831452e-06,2.1416478157043457,0.6096965670585632,0.6096965670585632,0.0,73.1681137084961,117.0,19755.43359375,-0.0,1676.04150390625,1.0,283.1499938964844,286.7701416015625,292.89654541015625,294.2530822753906,293.1499938964844,293.1499938964844,283.1499938964844,16981.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6000614166259766,1.0,0.0,0.0,1.3068307638168335,1.3068360090255735,1.139546697004335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.43017578125,0.0,103.49562072753906,1895.4371337890625,0.0,929.1419677734376,0.3685638308525085,1.0,0.0,3.0,1.0,0.0
12391500,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.63720703125,0.8505340218544006,0.2954037487506866,0.2666650414466858,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6371154785156,0.906445324420929,0.3573722839355469,0.3390965163707733,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6371765136719,0.8647032976150513,0.310561865568161,0.2181329876184463,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6371765136719,0.8705691695213318,0.317064881324768,0.3013673722743988,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6372985839844,0.8203667402267456,0.2626025974750519,1.187404990196228,287.6370544433594,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.2951354980469,287.6361389160156,1.0,0.5128112435340881,1.0,1.0,0.0,1.0,-2.7765872478485107,2.776581048965454,6.204939381859731e-06,2.147609233856201,0.6162598133087158,0.6162598133087158,0.0,81.33320617675781,117.0,20038.32421875,-0.0,1726.1934814453125,1.0,283.1499938964844,286.7540588378906,292.916259765625,294.2898254394531,293.1499938964844,293.1499938964844,283.1499938964844,16921.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6045430898666382,1.0,0.0,0.0,1.3315683603286743,1.331573724746704,1.1830969270931749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.0888671875,0.0,107.54806518554688,1895.4371337890625,0.0,954.3914794921876,0.3731036186218261,1.0,0.0,3.0,1.0,0.0
12391560,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6258544921875,0.8328837156295776,0.2963943183422088,0.2678783535957336,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.625732421875,0.8858240246772766,0.3585063517093658,0.3404753506183624,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6258239746094,0.8457101583480835,0.311029314994812,0.2187153548002243,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6258239746094,0.8513601422309875,0.3177167475223541,0.3023293912410736,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6259460449219,0.8020548820495605,0.2627408802509308,1.1896710395812988,287.62567138671875,286.6600952148437,292.7709045410156,289.890380859375,292.7694091796875,297.2935791015625,287.62469482421875,1.0,0.5195686221122742,1.0,1.0,0.0,1.0,-2.7842819690704346,2.784275770187378,6.23935011390131e-06,2.153547525405884,0.6230483055114746,0.6230483055114746,0.0,90.00932312011719,120.0,20328.95703125,-0.0,1778.996337890625,1.0,283.1499938964844,286.7369689941406,292.9355163574219,294.3265686035156,293.1499938964844,293.1499938964844,283.1499938964844,16859.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091291308403015,1.0,0.0,0.0,1.357418656349182,1.357424020767212,1.229478812092566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.109375,0.0,111.91787719726562,1895.4371337890625,0.0,980.8136596679688,0.377900630235672,1.0,0.0,3.0,1.0,0.0
12391620,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.59918212890625,0.8141522407531738,0.298307865858078,0.2700241804122925,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5990600585937,0.8642342686653137,0.360828161239624,0.343080997467041,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5991516113281,0.8257025480270386,0.3118749260902405,0.2196465134620666,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5991516113281,0.8313117027282715,0.3189276754856109,0.3039352297782898,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.59930419921875,0.7808704972267151,0.2629315853118896,1.192724108695984,287.5989685058594,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,297.2906799316406,287.59771728515625,1.0,0.528339147567749,1.0,1.0,0.0,1.0,-2.796714782714844,2.796708583831787,6.2952331063570455e-06,2.1631808280944824,0.6372465491294861,0.6372465491294861,0.0,101.59535217285156,108.0,20922.671875,-0.0,1853.3145751953125,1.0,283.1499938964844,286.698974609375,292.9732360839844,294.4000549316406,293.1499938964844,293.1499938964844,283.1499938964844,16736.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6184914112091064,1.0,0.0,0.0,1.412317395210266,1.412322998046875,1.330938488308675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.921875,0.0,121.66939544677734,1895.4371337890625,0.0,1036.545166015625,0.3882565200328827,1.0,0.0,3.0,1.0,0.0
12391680,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.59918212890625,0.8141522407531738,0.298307865858078,0.2700241804122925,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5990600585937,0.8642342686653137,0.360828161239624,0.343080997467041,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5991516113281,0.8257025480270386,0.3118749260902405,0.2196465134620666,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5991516113281,0.8313117027282715,0.3189276754856109,0.3039352297782898,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.59930419921875,0.7808704972267151,0.2629315853118896,1.192724108695984,287.5989685058594,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,297.2906799316406,287.59771728515625,1.0,0.528339147567749,1.0,1.0,0.0,1.0,-2.796714782714844,2.796708583831787,6.2952331063570455e-06,2.1631808280944824,0.6372465491294861,0.6372465491294861,0.0,101.59535217285156,108.0,20922.671875,-0.0,1853.3145751953125,1.0,283.1499938964844,286.698974609375,292.9732360839844,294.4000549316406,293.1499938964844,293.1499938964844,283.1499938964844,16736.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6184914112091064,1.0,0.0,0.0,1.412317395210266,1.412322998046875,1.330938488308675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.921875,0.0,121.66939544677734,1895.4371337890625,0.0,1036.545166015625,0.3882565200328827,1.0,0.0,3.0,1.0,0.0
12391740,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5667724609375,0.8129063844680786,0.3001786768436432,0.2717658579349518,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5666198730469,0.8629263043403625,0.3631927073001861,0.345361053943634,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5667419433594,0.8235291242599487,0.3126494586467743,0.2202434241771698,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.56671142578125,0.8293952941894531,0.3200581669807434,0.3050808906555176,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5669250488281,0.7781043648719788,0.2630538642406463,1.1936430931091309,287.5665283203125,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2881164550781,287.56500244140625,1.0,0.5301713943481445,1.0,1.0,0.0,1.0,-2.8047516345977783,2.8047454357147217,6.3315092120319605e-06,2.169416904449463,0.6522201895713806,0.6522201895713806,0.0,103.58516693115234,96.0,21526.923828125,-0.0,1875.3944091796875,1.0,283.1499938964844,286.6557006835937,293.0101318359375,294.4734191894531,293.1499938964844,293.1499938964844,283.1499938964844,16615.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62794429063797,1.0,0.0,0.0,1.471335530281067,1.4713413715362549,1.4444978546634957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.439453125,0.0,132.8961944580078,1895.4371337890625,0.0,1095.182373046875,0.3996263146400451,1.0,0.0,3.0,1.0,0.0
12391800,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5667724609375,0.8129063844680786,0.3001786768436432,0.2717658579349518,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5666198730469,0.8629263043403625,0.3631927073001861,0.345361053943634,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5667419433594,0.8235291242599487,0.3126494586467743,0.2202434241771698,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.56671142578125,0.8293952941894531,0.3200581669807434,0.3050808906555176,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5669250488281,0.7781043648719788,0.2630538642406463,1.1936430931091309,287.5665283203125,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2881164550781,287.56500244140625,1.0,0.5301713943481445,1.0,1.0,0.0,1.0,-2.8047516345977783,2.8047454357147217,6.3315092120319605e-06,2.169416904449463,0.6522201895713806,0.6522201895713806,0.0,103.58516693115234,96.0,21526.923828125,-0.0,1875.3944091796875,1.0,283.1499938964844,286.6557006835937,293.0101318359375,294.4734191894531,293.1499938964844,293.1499938964844,283.1499938964844,16615.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62794429063797,1.0,0.0,0.0,1.471335530281067,1.4713413715362549,1.4444978546634957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.439453125,0.0,132.8961944580078,1895.4371337890625,0.0,1095.182373046875,0.3996263146400451,1.0,0.0,3.0,1.0,0.0
12391860,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5299377441406,0.8214491009712219,0.3020395636558532,0.2732787430286407,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.52978515625,0.87264084815979,0.3655961155891418,0.3474510610103607,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5299072265625,0.8310549855232239,0.3133927881717682,0.2206458449363708,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5298767089844,0.8372677564620972,0.321147084236145,0.3059532642364502,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.53009033203125,0.7853590250015259,0.2631509602069855,1.1933335065841677,287.5296630859375,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2859802246094,287.5279846191406,1.0,0.5282009243965149,1.0,1.0,0.0,1.0,-2.810243844985962,2.810237407684326,6.356290214171168e-06,2.173646926879883,0.6679247617721558,0.6679247617721558,0.0,99.71088409423828,84.0,22141.65234375,-0.0,1865.470703125,1.0,283.1499938964844,286.6082458496094,293.0465393066406,294.5466613769531,293.1499938964844,293.1499938964844,283.1499938964844,16497.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373429894447327,1.0,0.0,0.0,1.5342389345169067,1.5342450141906738,1.5706500278156454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.65478515625,0.0,145.74578857421875,1895.4371337890625,0.0,1155.751708984375,0.4119845926761627,1.0,0.0,3.0,1.0,0.0
12391920,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5299377441406,0.8214491009712219,0.3020395636558532,0.2732787430286407,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.52978515625,0.87264084815979,0.3655961155891418,0.3474510610103607,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5299072265625,0.8310549855232239,0.3133927881717682,0.2206458449363708,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5298767089844,0.8372677564620972,0.321147084236145,0.3059532642364502,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.53009033203125,0.7853590250015259,0.2631509602069855,1.1933335065841677,287.5296630859375,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2859802246094,287.5279846191406,1.0,0.5282009243965149,1.0,1.0,0.0,1.0,-2.810243844985962,2.810237407684326,6.356290214171168e-06,2.173646926879883,0.6679247617721558,0.6679247617721558,0.0,99.71088409423828,84.0,22141.65234375,-0.0,1865.470703125,1.0,283.1499938964844,286.6082458496094,293.0465393066406,294.5466613769531,293.1499938964844,293.1499938964844,283.1499938964844,16497.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373429894447327,1.0,0.0,0.0,1.5342389345169067,1.5342450141906738,1.5706500278156454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.65478515625,0.0,145.74578857421875,1895.4371337890625,0.0,1155.751708984375,0.4119845926761627,1.0,0.0,3.0,1.0,0.0
12391980,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5015869140625,0.8317280411720276,0.3033710122108459,0.2742815017700195,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5014038085937,0.8847143650054932,0.36734539270401,0.3488907814025879,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.50152587890625,0.8408109545707703,0.3139103651046753,0.2208617925643921,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.50152587890625,0.8474100232124329,0.3219086229801178,0.3064763844013214,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5017395019531,0.7950514554977417,0.2632109224796295,1.192664623260498,287.50128173828125,286.3127746582031,293.05096435546875,290.02606201171875,293.0494689941406,297.28466796875,287.4995422363281,1.0,0.5253133177757263,1.0,1.0,0.0,1.0,-2.8132646083831787,2.813258171081543,6.369918537529884e-06,2.1759634017944336,0.6796726584434509,0.6796726584434509,0.0,94.75865936279295,84.0,22590.240234375,-0.0,1846.4599609375,1.0,283.1499938964844,286.5722961425781,293.0726928710937,294.599609375,293.1499938964844,293.1499938964844,283.1499938964844,16415.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440477967262268,1.0,0.0,0.0,1.5818095207214355,1.5818158388137815,1.66955913982747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.12060546875,0.0,156.0914764404297,1895.4371337890625,0.0,1200.2928466796875,0.4214767515659332,1.0,0.0,3.0,1.0,0.0
12392040,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.490234375,0.8366050124168396,0.3038876056671142,0.2746577858924866,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4900207519531,0.8904727697372437,0.3680299818515777,0.3494417369365692,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4901733398437,0.8455411791801453,0.3141056299209595,0.2209328562021255,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4901733398437,0.8523283004760742,0.3221980929374695,0.3066615462303161,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4903869628906,0.7997276186943054,0.2632320523262024,1.1923340559005735,287.48992919921875,286.2863464355469,293.0722961425781,290.036376953125,293.0707702636719,297.2841491699219,287.4881591796875,1.0,0.5239621996879578,1.0,1.0,0.0,1.0,-2.8142898082733154,2.814283609390259,6.374543318088399e-06,2.1767477989196777,0.6843386888504028,0.6843386888504028,0.0,92.50198364257812,72.0,22765.8125,-0.0,1837.234619140625,1.0,283.1499938964844,286.5579833984375,293.0828552246094,294.6202697753906,293.1499938964844,293.1499938964844,283.1499938964844,16383.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646640419960022,1.0,0.0,0.0,1.6007977724075315,1.600804090499878,1.7098828664074977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.6923828125,0.0,160.37643432617188,1895.4371337890625,0.0,1217.8055419921875,0.4252978861331939,1.0,0.0,3.0,1.0,0.0
12392100,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.46954345703125,0.8467189073562622,0.3048077225685119,0.2753143310546875,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4693603515625,0.9022985100746156,0.3692584633827209,0.3504169285297394,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4695129394531,0.8554462194442749,0.3144446313381195,0.2210426479578018,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.469482421875,0.8626146912574768,0.322704404592514,0.3069681227207184,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4697265625,0.8093131184577942,0.2632663547992706,1.1916606426239014,287.46923828125,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.2833251953125,287.4674377441406,1.0,0.5212879180908203,1.0,1.0,0.0,1.0,-2.8159425258636475,2.815936088562012,6.381995262927376e-06,2.178009271621704,0.6928102970123291,0.6928102970123291,0.0,88.09915924072266,72.0,23081.14453125,-0.0,1818.6749267578125,1.0,283.1499938964844,286.5320739746094,293.10107421875,294.6572570800781,293.1499938964844,293.1499938964844,283.1499938964844,16329.1611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651249349117279,1.0,0.0,0.0,1.6353886127471924,1.635395050048828,1.7845772504188065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.5185546875,0.0,168.41603088378906,1895.4371337890625,0.0,1249.3287353515625,0.432303786277771,1.0,0.0,3.0,1.0,0.0
12392160,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4482727050781,0.8588133454322815,0.3057219386100769,0.2759544253349304,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.44805908203125,0.9170183539390564,0.3704924881458282,0.3513847887516022,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4482116699219,0.8673527836799622,0.3147722780704498,0.2211343199014663,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4481811523437,0.874935507774353,0.3231982588768005,0.3072491884231567,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4484558105469,0.819969117641449,0.2632959485054016,1.1909033060073853,287.44793701171875,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.2825012207031,287.4460144042969,1.0,0.5183620452880859,1.0,1.0,0.0,1.0,-2.817413091659546,2.81740665435791,6.388624569808599e-06,2.179129123687744,0.701447069644928,0.701447069644928,0.0,83.34573364257812,60.0,23420.6328125,-0.0,1798.1270751953125,1.0,283.1499938964844,286.50909423828125,293.1195068359375,294.6951599121094,293.1499938964844,293.1499938964844,283.1499938964844,16275.9228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6558572053909302,1.0,0.0,0.0,1.6707683801651,1.6707749366760254,1.862627101445469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.75,0.0,176.9564208984375,1895.4371337890625,0.0,1281.3345947265625,0.4395256340503692,1.0,0.0,3.0,1.0,0.0
12392220,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.403564453125,0.8904624581336975,0.307515799999237,0.2771810591220855,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4033508300781,0.9556471705436708,0.372966855764389,0.353300929069519,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4035339355469,0.8984586000442505,0.3153898119926452,0.2212706357240677,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.40350341796875,0.9068970680236816,0.3241448104381561,0.307744413614273,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4037475585937,0.8464323878288269,0.2633346319198608,1.1891690492630005,287.4032287597656,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2807922363281,287.4012756347656,1.0,0.5119427442550659,1.0,1.0,0.0,1.0,-2.819865465164185,2.819859027862549,6.399670837708982e-06,2.1809895038604736,0.7192100286483765,0.7192100286483765,0.0,73.08622741699219,48.0,24100.060546875,-0.0,1752.595947265625,1.0,283.1499938964844,286.46173095703125,293.15740966796875,294.7733459472656,293.1499938964844,293.1499938964844,283.1499938964844,16176.6884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6652485132217407,1.0,0.0,0.0,1.7437608242034912,1.7437677383422852,2.0289307656184974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5046.88671875,0.0,195.62789916992188,1895.4371337890625,0.0,1348.0416259765625,0.4545939266681671,1.0,0.0,3.0,1.0,0.0
12392280,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.403564453125,0.8904624581336975,0.307515799999237,0.2771810591220855,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4033508300781,0.9556471705436708,0.372966855764389,0.353300929069519,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4035339355469,0.8984586000442505,0.3153898119926452,0.2212706357240677,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.40350341796875,0.9068970680236816,0.3241448104381561,0.307744413614273,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4037475585937,0.8464323878288269,0.2633346319198608,1.1891690492630005,287.4032287597656,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2807922363281,287.4012756347656,1.0,0.5119427442550659,1.0,1.0,0.0,1.0,-2.819865465164185,2.819859027862549,6.399670837708982e-06,2.1809895038604736,0.7192100286483765,0.7192100286483765,0.0,73.08622741699219,48.0,24100.060546875,-0.0,1752.595947265625,1.0,283.1499938964844,286.46173095703125,293.15740966796875,294.7733459472656,293.1499938964844,293.1499938964844,283.1499938964844,16176.6884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6652485132217407,1.0,0.0,0.0,1.7437608242034912,1.7437677383422852,2.0289307656184974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5046.88671875,0.0,195.62789916992188,1895.4371337890625,0.0,1348.0416259765625,0.4545939266681671,1.0,0.0,3.0,1.0,0.0
12392340,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580627441406,0.9385007619857788,0.3092558979988098,0.2783395648002624,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3578491210937,0.9978210926055908,0.3754472136497497,0.3551986515522003,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580322265625,0.9464576244354248,0.3159604072570801,0.2213565558195114,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.9561604261398317,0.3250391185283661,0.3081666827201843,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3582763671875,0.8857110142707825,0.2633440792560577,1.187196969985962,287.3577575683594,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2789611816406,287.3557434082031,1.0,0.504991888999939,1.0,1.0,0.0,1.0,-2.8215861320495605,2.821579694747925,6.407453838619404e-06,2.1823067665100098,0.7376381158828735,0.7376381158828735,0.0,62.21259307861328,51.0,24780.08203125,-0.0,1703.0360107421875,1.0,283.1499938964844,286.4134521484375,293.19500732421875,294.851806640625,293.1499938964844,293.1499938964844,283.1499938964844,16087.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747479438781738,1.0,0.0,0.0,1.819406270980835,1.8194135427474976,2.208781637591528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.46142578125,0.0,216.5270538330078,1895.4371337890625,0.0,1417.45361328125,0.4704229533672333,1.0,0.0,3.0,1.0,0.0
12392400,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580627441406,0.9385007619857788,0.3092558979988098,0.2783395648002624,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3578491210937,0.9978210926055908,0.3754472136497497,0.3551986515522003,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580322265625,0.9464576244354248,0.3159604072570801,0.2213565558195114,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.9561604261398317,0.3250391185283661,0.3081666827201843,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3582763671875,0.8857110142707825,0.2633440792560577,1.187196969985962,287.3577575683594,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2789611816406,287.3557434082031,1.0,0.504991888999939,1.0,1.0,0.0,1.0,-2.8215861320495605,2.821579694747925,6.407453838619404e-06,2.1823067665100098,0.7376381158828735,0.7376381158828735,0.0,62.21259307861328,51.0,24780.08203125,-0.0,1703.0360107421875,1.0,283.1499938964844,286.4134521484375,293.19500732421875,294.851806640625,293.1499938964844,293.1499938964844,283.1499938964844,16087.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747479438781738,1.0,0.0,0.0,1.819406270980835,1.8194135427474976,2.208781637591528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.46142578125,0.0,216.5270538330078,1895.4371337890625,0.0,1417.45361328125,0.4704229533672333,1.0,0.0,3.0,1.0,0.0
12392460,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3038635253906,0.9556748270988464,0.310845136642456,0.2796961069107055,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3036499023437,0.9990000128746032,0.3790473639965057,0.3431177735328674,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3038330078125,0.9619218707084656,0.316406100988388,0.2216102182865142,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.30377197265625,0.9712133407592772,0.3258081674575805,0.3088137209415436,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3041076660156,0.8989232182502747,0.2632554471492767,1.1863963603973389,287.303466796875,285.9054260253906,293.3794860839844,290.184814453125,293.3779602050781,297.2809753417969,287.3010559082031,1.0,0.5013149380683899,1.0,1.0,0.0,1.0,-2.809022188186645,2.8090157508850098,6.350629519147333e-06,2.172640323638916,0.7565644383430481,0.7565644383430481,0.0,58.86152648925781,71.0,25402.037109375,-0.0,1667.8873291015625,1.0,283.1499938964844,286.3591003417969,293.2309875488281,294.9269104003906,293.1499938964844,293.1499938964844,283.1499938964844,16016.4677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6840334534645081,1.0,0.0,0.0,1.89701247215271,1.8970201015472408,2.401230290161039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.291015625,0.0,239.7065887451172,1895.4371337890625,0.0,1487.0986328125,0.4868708252906799,1.0,0.0,3.0,1.0,0.0
12392520,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3038635253906,0.9556748270988464,0.310845136642456,0.2796961069107055,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3036499023437,0.9990000128746032,0.3790473639965057,0.3431177735328674,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3038330078125,0.9619218707084656,0.316406100988388,0.2216102182865142,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.30377197265625,0.9712133407592772,0.3258081674575805,0.3088137209415436,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3041076660156,0.8989232182502747,0.2632554471492767,1.1863963603973389,287.303466796875,285.9054260253906,293.3794860839844,290.184814453125,293.3779602050781,297.2809753417969,287.3010559082031,1.0,0.5013149380683899,1.0,1.0,0.0,1.0,-2.809022188186645,2.8090157508850098,6.350629519147333e-06,2.172640323638916,0.7565644383430481,0.7565644383430481,0.0,58.86152648925781,71.0,25402.037109375,-0.0,1667.8873291015625,1.0,283.1499938964844,286.3591003417969,293.2309875488281,294.9269104003906,293.1499938964844,293.1499938964844,283.1499938964844,16016.4677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6840334534645081,1.0,0.0,0.0,1.89701247215271,1.8970201015472408,2.401230290161039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.291015625,0.0,239.7065887451172,1895.4371337890625,0.0,1487.0986328125,0.4868708252906799,1.0,0.0,3.0,1.0,0.0
12392580,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.26513671875,0.94602370262146,0.3123800456523895,0.2811461687088012,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2650146484375,0.9990000128746032,0.3826314806938171,0.3545719981193542,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.26513671875,0.9512763619422911,0.3168274164199829,0.2219595462083816,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2651062011719,0.9614214301109314,0.3265527784824371,0.3095917999744415,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2652587890625,0.8888406753540039,0.2631748616695404,1.1863802671432495,287.26495361328125,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.28350830078125,287.2639465332031,1.0,0.5061393976211548,1.0,1.0,0.0,1.0,-2.825826406478882,2.825819969177246,6.425703759305179e-06,2.185121774673462,0.7763211727142334,0.7763211727142334,0.0,61.60210418701172,91.0,26127.494140625,-0.0,1706.4329833984375,1.0,283.1499938964844,286.3152770996094,293.2662353515625,295.001953125,293.1499938964844,293.1499938964844,283.1499938964844,15952.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928232312202454,1.0,0.0,0.0,1.976240277290344,1.976248264312744,2.605990800930158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.3544921875,0.0,265.2216491699219,1895.4371337890625,0.0,1554.5821533203125,0.5038365125656128,1.0,0.0,3.0,1.0,0.0
12392640,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.26513671875,0.94602370262146,0.3123800456523895,0.2811461687088012,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2650146484375,0.9990000128746032,0.3826314806938171,0.3545719981193542,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.26513671875,0.9512763619422911,0.3168274164199829,0.2219595462083816,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2651062011719,0.9614214301109314,0.3265527784824371,0.3095917999744415,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2652587890625,0.8888406753540039,0.2631748616695404,1.1863802671432495,287.26495361328125,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.28350830078125,287.2639465332031,1.0,0.5061393976211548,1.0,1.0,0.0,1.0,-2.825826406478882,2.825819969177246,6.425703759305179e-06,2.185121774673462,0.7763211727142334,0.7763211727142334,0.0,61.60210418701172,91.0,26127.494140625,-0.0,1706.4329833984375,1.0,283.1499938964844,286.3152770996094,293.2662353515625,295.001953125,293.1499938964844,293.1499938964844,283.1499938964844,15952.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928232312202454,1.0,0.0,0.0,1.976240277290344,1.976248264312744,2.605990800930158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.3544921875,0.0,265.2216491699219,1895.4371337890625,0.0,1554.5821533203125,0.5038365125656128,1.0,0.0,3.0,1.0,0.0
