time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12392700,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2536315917969,0.9285324215888976,0.3131410479545593,0.2819699048995971,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2535095214844,0.9931856989860536,0.3833198845386505,0.3630076944828033,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2536315917969,0.9333004951477052,0.3170391023159027,0.2222162187099456,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.25360107421875,0.9441741704940796,0.3269228041172027,0.3100893795490265,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2537536621094,0.8735198378562927,0.2631273865699768,1.186893105506897,287.2534484863281,285.76129150390625,293.4957275390625,290.2406616210937,293.49420166015625,297.2794189453125,287.2522277832031,1.0,0.5106707811355591,1.0,1.0,0.0,1.0,-2.8383803367614746,2.838373899459839,6.483754987129942e-06,2.1952052116394043,0.7866358160972595,0.7866358160972595,0.0,65.73928833007812,91.0,26513.708984375,-0.0,1745.6705322265625,1.0,283.1499938964844,286.2982482910156,293.2855529785156,295.0434265136719,293.1499938964844,293.1499938964844,283.1499938964844,15919.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973397135734558,1.0,0.0,0.0,2.016587018966675,2.0165951251983643,2.713484263949795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5208.73974609375,0.0,278.94293212890625,1895.4371337890625,0.0,1589.8221435546875,0.5125279426574707,1.0,0.0,3.0,1.0,0.0
12392760,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2355651855469,0.9022458791732788,0.3138408660888672,0.2828632593154907,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2353820800781,0.9712117314338684,0.3839882612228393,0.3638578355312347,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2355651855469,0.905853271484375,0.3172018826007843,0.2225328534841537,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.23553466796875,0.9162139892578124,0.3272439241409302,0.3106668591499328,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2357788085937,0.8510076999664307,0.2630245983600616,1.187752366065979,287.2353210449219,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.274658203125,287.23370361328125,1.0,0.5156641602516174,1.0,1.0,0.0,1.0,-2.842703342437744,2.8426969051361084,6.503234544652514e-06,2.1984198093414307,0.7970865964889526,0.7970865964889526,0.0,72.33431243896484,111.0,26861.517578125,-0.0,1784.2274169921875,1.0,283.1499938964844,286.2770690917969,293.3052673339844,295.0851745605469,293.1499938964844,293.1499938964844,283.1499938964844,15893.2568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020024657249451,1.0,0.0,0.0,2.0572404861450195,2.057248830795288,2.82399213347162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.29248046875,0.0,293.3092956542969,1895.4371337890625,0.0,1626.5919189453125,0.5213280916213989,1.0,0.0,3.0,1.0,0.0
12392820,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.19873046875,0.8594078421592712,0.3150993585586548,0.2846004962921142,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.19854736328125,0.9212971925735474,0.3857878744602203,0.3660233318805694,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1986999511719,0.8617083430290222,0.3174293339252472,0.2231573164463043,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1986694335937,0.870813250541687,0.3277899026870727,0.3118117153644562,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.19891357421875,0.8121756315231323,0.2627215981483459,1.1893922090530396,287.198486328125,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.2676086425781,287.19696044921875,1.0,0.5270342826843262,1.0,1.0,0.0,1.0,-2.851490974426269,2.851484537124634,6.543416930071544e-06,2.205176591873169,0.8185766339302063,0.8185766339302063,0.0,87.90758514404297,131.0,27550.5625,-0.0,1873.6507568359373,1.0,283.1499938964844,286.2343139648437,293.34234619140625,295.1644897460937,293.1499938964844,293.1499938964844,283.1499938964844,15858.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112280130386353,1.0,0.0,0.0,2.138963460922241,2.138972282409668,3.05281247392486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.07568359375,0.0,323.8701477050781,1895.4371337890625,0.0,1700.4639892578125,0.5391435027122498,1.0,0.0,3.0,1.0,0.0
12392880,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.19873046875,0.8594078421592712,0.3150993585586548,0.2846004962921142,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.19854736328125,0.9212971925735474,0.3857878744602203,0.3660233318805694,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1986999511719,0.8617083430290222,0.3174293339252472,0.2231573164463043,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1986694335937,0.870813250541687,0.3277899026870727,0.3118117153644562,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.19891357421875,0.8121756315231323,0.2627215981483459,1.1893922090530396,287.198486328125,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.2676086425781,287.19696044921875,1.0,0.5270342826843262,1.0,1.0,0.0,1.0,-2.851490974426269,2.851484537124634,6.543416930071544e-06,2.205176591873169,0.8185766339302063,0.8185766339302063,0.0,87.90758514404297,131.0,27550.5625,-0.0,1873.6507568359373,1.0,283.1499938964844,286.2343139648437,293.34234619140625,295.1644897460937,293.1499938964844,293.1499938964844,283.1499938964844,15858.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112280130386353,1.0,0.0,0.0,2.138963460922241,2.138972282409668,3.05281247392486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.07568359375,0.0,323.8701477050781,1895.4371337890625,0.0,1700.4639892578125,0.5391435027122498,1.0,0.0,3.0,1.0,0.0
12392940,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1641845703125,0.826539158821106,0.3162060976028442,0.2862695455551147,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1640014648437,0.8823041319847107,0.387837141752243,0.368591696023941,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1641845703125,0.8278168439865112,0.3175542652606964,0.2237642109394073,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1641540527344,0.8362073302268982,0.3282307684421539,0.3129315972328186,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1643371582031,0.7777261137962341,0.2623182535171509,1.1909277439117432,287.1639404296875,285.5200500488281,293.6902770996094,290.3335266113281,293.6887512207031,297.2618713378906,287.1625671386719,1.0,0.539517879486084,1.0,1.0,0.0,1.0,-2.8605051040649414,2.8604984283447266,6.584781658602879e-06,2.212116003036499,0.8409101366996765,0.8409101366996765,0.0,105.5352554321289,119.0,28227.958984375,-0.0,1974.0084228515625,1.0,283.1499938964844,286.19342041015625,293.37750244140625,295.2406921386719,293.1499938964844,293.1499938964844,283.1499938964844,15843.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200350165367126,1.0,0.0,0.0,2.2206902503967285,2.220699548721313,3.2905566627050575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.2109375,0.0,356.74188232421875,1895.4371337890625,0.0,1772.3096923828125,0.5571092367172241,1.0,0.0,3.0,1.0,0.0
12393000,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1641845703125,0.826539158821106,0.3162060976028442,0.2862695455551147,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1640014648437,0.8823041319847107,0.387837141752243,0.368591696023941,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1641845703125,0.8278168439865112,0.3175542652606964,0.2237642109394073,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1641540527344,0.8362073302268982,0.3282307684421539,0.3129315972328186,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1643371582031,0.7777261137962341,0.2623182535171509,1.1909277439117432,287.1639404296875,285.5200500488281,293.6902770996094,290.3335266113281,293.6887512207031,297.2618713378906,287.1625671386719,1.0,0.539517879486084,1.0,1.0,0.0,1.0,-2.8605051040649414,2.8604984283447266,6.584781658602879e-06,2.212116003036499,0.8409101366996765,0.8409101366996765,0.0,105.5352554321289,119.0,28227.958984375,-0.0,1974.0084228515625,1.0,283.1499938964844,286.19342041015625,293.37750244140625,295.2406921386719,293.1499938964844,293.1499938964844,283.1499938964844,15843.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200350165367126,1.0,0.0,0.0,2.2206902503967285,2.220699548721313,3.2905566627050575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.2109375,0.0,356.74188232421875,1895.4371337890625,0.0,1772.3096923828125,0.5571092367172241,1.0,0.0,3.0,1.0,0.0
12393060,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1292419433594,0.8185242414474487,0.3172213435173034,0.2873977124691009,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1290588378906,0.8736064434051514,0.3899675905704498,0.3707958459854126,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1292419433594,0.8190410137176514,0.317627489566803,0.2239803969860077,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12921142578125,0.8275859951972961,0.328609436750412,0.3135152161121368,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1294250488281,0.7683363556861877,0.2618600130081177,1.189947247505188,287.1289978027344,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.25689697265625,287.12750244140625,1.0,0.5428376197814941,1.0,1.0,0.0,1.0,-2.86430025100708,2.864293575286865,6.602375378861325e-06,2.215100049972534,0.864067018032074,0.864067018032074,0.0,111.2337875366211,107.0,28864.400390625,-0.0,2008.027099609375,1.0,283.1499938964844,286.1526184082031,293.411865234375,295.314208984375,293.1499938964844,293.1499938964844,283.1499938964844,15852.0966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283231019973755,1.0,0.0,0.0,2.3015918731689453,2.3016016483306885,3.534679251515627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.474609375,0.0,391.6647033691406,1895.4371337890625,0.0,1841.036865234375,0.575038731098175,1.0,0.0,3.0,1.0,0.0
12393120,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1292419433594,0.8185242414474487,0.3172213435173034,0.2873977124691009,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1290588378906,0.8736064434051514,0.3899675905704498,0.3707958459854126,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1292419433594,0.8190410137176514,0.317627489566803,0.2239803969860077,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12921142578125,0.8275859951972961,0.328609436750412,0.3135152161121368,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1294250488281,0.7683363556861877,0.2618600130081177,1.189947247505188,287.1289978027344,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.25689697265625,287.12750244140625,1.0,0.5428376197814941,1.0,1.0,0.0,1.0,-2.86430025100708,2.864293575286865,6.602375378861325e-06,2.215100049972534,0.864067018032074,0.864067018032074,0.0,111.2337875366211,107.0,28864.400390625,-0.0,2008.027099609375,1.0,283.1499938964844,286.1526184082031,293.411865234375,295.314208984375,293.1499938964844,293.1499938964844,283.1499938964844,15852.0966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283231019973755,1.0,0.0,0.0,2.3015918731689453,2.3016016483306885,3.534679251515627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.474609375,0.0,391.6647033691406,1895.4371337890625,0.0,1841.036865234375,0.575038731098175,1.0,0.0,3.0,1.0,0.0
12393180,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.101318359375,0.820968508720398,0.3180269002914428,0.288074791431427,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10113525390625,0.8769930601119995,0.3917253315448761,0.3723883926868438,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.101318359375,0.8208969831466675,0.3177057802677154,0.2239957898855209,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1012878417969,0.8296252489089966,0.3289202749729156,0.3137579560279846,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015014648437,0.7697881460189819,0.2615108489990234,1.1881368160247805,287.10107421875,285.3459167480469,293.8307189941406,290.3999938964844,293.8291931152344,297.25360107421875,287.099609375,1.0,0.5420412421226501,1.0,1.0,0.0,1.0,-2.865164041519165,2.86515736579895,6.60632804283523e-06,2.215754747390747,0.8831855058670044,0.8831855058670044,0.0,110.10494995117188,107.0,29346.158203125,-0.0,2003.9293212890625,1.0,283.1499938964844,286.1204528808594,293.4387512207031,295.3705444335937,293.1499938964844,293.1499938964844,283.1499938964844,15877.1962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734474241733551,1.0,0.0,0.0,2.365133285522461,2.3651435375213623,3.732541244971799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.09326171875,0.0,420.826904296875,1895.4371337890625,0.0,1892.7064208984373,0.5892118215560913,1.0,0.0,3.0,1.0,0.0
12393240,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0945129394531,0.8223794102668762,0.3182282447814941,0.288224846124649,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0943298339844,0.8787837624549866,0.3921713232994079,0.3727729618549347,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0945129394531,0.8221648931503296,0.317729651927948,0.2239875048398971,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.094482421875,0.8309446573257446,0.3290007710456848,0.3138007521629333,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946960449219,0.7709617018699646,0.2614279687404632,1.1876060962677002,287.09429931640625,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,297.2528991699219,287.09283447265625,1.0,0.5415080785751343,1.0,1.0,0.0,1.0,-2.86521053314209,2.865203857421875,6.606530860153725e-06,2.215785503387451,0.8880501985549927,0.8880501985549927,0.0,109.30799865722656,95.0,29463.22265625,-0.0,2000.111572265625,1.0,283.1499938964844,286.1125793457031,293.4454040527344,295.38433837890625,293.1499938964844,293.1499938964844,283.1499938964844,15885.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359429001808167,1.0,0.0,0.0,2.380801200866699,2.3808114528656006,3.782157591558644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.57080078125,0.0,428.2584228515625,1895.4371337890625,0.0,1905.1231689453125,0.5927178263664246,1.0,0.0,3.0,1.0,0.0
12393300,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0779113769531,0.827093243598938,0.3187317550182342,0.2885739207267761,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0777587890625,0.8847023844718933,0.393297404050827,0.3737175166606903,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0779113769531,0.826526939868927,0.3177975118160248,0.2239520102739334,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.077880859375,0.8354711532592773,0.3292079865932464,0.3138853907585144,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0780944824219,0.7751306891441345,0.2612296342849731,1.1861863136291504,287.07769775390625,285.27813720703125,293.8853759765625,290.4256896972656,293.88385009765625,297.251220703125,287.0762939453125,1.0,0.5397180914878845,1.0,1.0,0.0,1.0,-2.8651185035705566,2.865111827850342,6.606072474824032e-06,2.2156991958618164,0.900366485118866,0.900366485118866,0.0,106.61024475097656,95.0,29750.158203125,-0.0,1986.7791748046875,1.0,283.1499938964844,286.0933532714844,293.4620666503906,295.4184265136719,293.1499938964844,293.1499938964844,283.1499938964844,15911.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394955158233643,1.0,0.0,0.0,2.419523239135742,2.4195337295532227,3.906186520907795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.4755859375,0.0,447.04144287109375,1895.4371337890625,0.0,1935.2835693359373,0.6014007329940796,1.0,0.0,3.0,1.0,0.0
12393360,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0619812011719,0.8333439826965332,0.3192349672317505,0.2888933420181274,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.06182861328125,0.8924937844276428,0.3944383859634399,0.3746453821659088,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.06201171875,0.8324267864227295,0.3178774416446686,0.2239017784595489,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0619812011719,0.841611921787262,0.3294242024421692,0.3139470517635345,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0621643066406,0.7809082865715027,0.2610446810722351,1.1846767663955688,287.0617980957031,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,297.2497253417969,287.0604553222656,1.0,0.5374102592468262,1.0,1.0,0.0,1.0,-2.864817380905152,2.8648107051849365,6.604645022889599e-06,2.2154486179351807,0.91290944814682,0.91290944814682,0.0,103.11390686035156,83.0,30029.0859375,-0.0,1969.2056884765625,1.0,283.1499938964844,286.0747985839844,293.4787292480469,295.4520263671875,293.1499938964844,293.1499938964844,283.1499938964844,15943.7236328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742885410785675,1.0,0.0,0.0,2.457524061203003,2.4575350284576416,4.02985051550786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.98681640625,0.0,466.0599060058594,1895.4371337890625,0.0,1964.2230224609373,0.6129456162452698,1.0,0.0,3.0,1.0,0.0
12393420,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0120849609375,0.8502147197723389,0.3201534152030945,0.2894231975078583,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0118713378906,0.913634717464447,0.3966878950595855,0.3764353096485138,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0120849609375,0.8485623002052307,0.3180021345615387,0.223749503493309,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0120544433594,0.8584988713264465,0.3298202455043793,0.3139966130256653,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0123291015625,0.7967875003814697,0.2606614530086517,1.1813950538635254,287.0118103027344,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2464294433594,287.010009765625,1.0,0.5317123532295227,1.0,1.0,0.0,1.0,-2.8635385036468506,2.863532066345215,6.598681920877425e-06,2.2144291400909424,0.9382551908493042,0.9382551908493042,0.0,94.53823852539062,71.0,30728.94921875,-0.0,1925.2462158203125,1.0,283.1499938964844,286.0196228027344,293.5162658691406,295.53033447265625,293.1499938964844,293.1499938964844,283.1499938964844,16456.544921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500334978103638,1.0,0.0,0.0,2.563997268676758,2.564008951187134,4.3866043597518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.7119140625,0.0,524.575927734375,1895.4371337890625,0.0,2025.7408447265625,0.6380122303962708,1.0,0.0,3.0,1.0,0.0
12393480,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0120849609375,0.8502147197723389,0.3201534152030945,0.2894231975078583,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0118713378906,0.913634717464447,0.3966878950595855,0.3764353096485138,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0120849609375,0.8485623002052307,0.3180021345615387,0.223749503493309,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0120544433594,0.8584988713264465,0.3298202455043793,0.3139966130256653,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0123291015625,0.7967875003814697,0.2606614530086517,1.1813950538635254,287.0118103027344,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2464294433594,287.010009765625,1.0,0.5317123532295227,1.0,1.0,0.0,1.0,-2.8635385036468506,2.863532066345215,6.598681920877425e-06,2.2144291400909424,0.9382551908493042,0.9382551908493042,0.0,94.53823852539062,71.0,30728.94921875,-0.0,1925.2462158203125,1.0,283.1499938964844,286.0196228027344,293.5162658691406,295.53033447265625,293.1499938964844,293.1499938964844,283.1499938964844,16456.544921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500334978103638,1.0,0.0,0.0,2.563997268676758,2.564008951187134,4.3866043597518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.7119140625,0.0,524.575927734375,1895.4371337890625,0.0,2025.7408447265625,0.6380122303962708,1.0,0.0,3.0,1.0,0.0
12393540,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.955078125,0.873802900314331,0.3209341466426849,0.2897853851318359,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9548645019531,0.9444490075111388,0.398867666721344,0.3781147003173828,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9551086425781,0.8713470697402954,0.3180561661720276,0.2235143929719925,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9550476074219,0.8822521567344666,0.3301439583301544,0.3139326572418213,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9553527832031,0.8178710341453552,0.2602348327636719,1.1777076721191406,286.9548034667969,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.24249267578125,286.9527893066406,1.0,0.5250171422958374,1.0,1.0,0.0,1.0,-2.861202001571656,2.8611953258514404,6.5878452915058006e-06,2.212589740753174,0.9640774726867676,0.9640774726867676,0.0,84.64588165283203,59.0,31455.720703125,-0.0,1873.2125244140625,1.0,283.1499938964844,285.9576416015625,293.5549621582031,295.6126708984375,293.1499938964844,293.1499938964844,283.1499938964844,17196.63671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577376365661621,1.0,0.0,0.0,2.682863235473633,2.682875871658325,4.802754460797587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.49267578125,0.0,596.4522705078125,1895.4371337890625,0.0,2092.758544921875,0.666172206401825,1.0,0.0,3.0,1.0,0.0
12393600,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.955078125,0.873802900314331,0.3209341466426849,0.2897853851318359,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9548645019531,0.9444490075111388,0.398867666721344,0.3781147003173828,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9551086425781,0.8713470697402954,0.3180561661720276,0.2235143929719925,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9550476074219,0.8822521567344666,0.3301439583301544,0.3139326572418213,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9553527832031,0.8178710341453552,0.2602348327636719,1.1777076721191406,286.9548034667969,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.24249267578125,286.9527893066406,1.0,0.5250171422958374,1.0,1.0,0.0,1.0,-2.861202001571656,2.8611953258514404,6.5878452915058006e-06,2.212589740753174,0.9640774726867676,0.9640774726867676,0.0,84.64588165283203,59.0,31455.720703125,-0.0,1873.2125244140625,1.0,283.1499938964844,285.9576416015625,293.5549621582031,295.6126708984375,293.1499938964844,293.1499938964844,283.1499938964844,17196.63671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577376365661621,1.0,0.0,0.0,2.682863235473633,2.682875871658325,4.802754460797587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.49267578125,0.0,596.4522705078125,1895.4371337890625,0.0,2092.758544921875,0.666172206401825,1.0,0.0,3.0,1.0,0.0
12393660,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89605712890625,0.9062108993530272,0.3215899169445038,0.290004700422287,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.89581298828125,0.9803345799446106,0.4009820520877838,0.379701554775238,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89605712890625,0.9028872847557068,0.3180463910102844,0.2232115715742111,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8960266113281,0.9153569340705872,0.3303993046283722,0.3137734830379486,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8963317871094,0.8444016575813293,0.2597629725933075,1.1736783981323242,286.895751953125,284.95001220703125,294.1583557128906,290.5525817871094,294.1568603515625,297.2381286621094,286.89373779296875,1.0,0.5176769495010376,1.0,1.0,0.0,1.0,-2.857975482940674,2.857968807220459,6.572915481228847e-06,2.210058689117432,0.990235149860382,0.990235149860382,0.0,74.00177764892578,47.0,32176.75390625,-0.0,1816.199462890625,1.0,283.1499938964844,285.8935546875,293.59197998046875,295.6937866210937,293.1499938964844,293.1499938964844,283.1499938964844,18096.556640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656871676445007,1.0,0.0,0.0,2.8083813190460205,2.8083951473236084,5.262662625682424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.82177734375,0.0,679.8463134765625,1895.4371337890625,0.0,2162.6376953125,0.6960173845291138,1.0,0.0,3.0,1.0,0.0
12393720,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89605712890625,0.9062108993530272,0.3215899169445038,0.290004700422287,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.89581298828125,0.9803345799446106,0.4009820520877838,0.379701554775238,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89605712890625,0.9028872847557068,0.3180463910102844,0.2232115715742111,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8960266113281,0.9153569340705872,0.3303993046283722,0.3137734830379486,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8963317871094,0.8444016575813293,0.2597629725933075,1.1736783981323242,286.895751953125,284.95001220703125,294.1583557128906,290.5525817871094,294.1568603515625,297.2381286621094,286.89373779296875,1.0,0.5176769495010376,1.0,1.0,0.0,1.0,-2.857975482940674,2.857968807220459,6.572915481228847e-06,2.210058689117432,0.990235149860382,0.990235149860382,0.0,74.00177764892578,47.0,32176.75390625,-0.0,1816.199462890625,1.0,283.1499938964844,285.8935546875,293.59197998046875,295.6937866210937,293.1499938964844,293.1499938964844,283.1499938964844,18096.556640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656871676445007,1.0,0.0,0.0,2.8083813190460205,2.8083951473236084,5.262662625682424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.82177734375,0.0,679.8463134765625,1895.4371337890625,0.0,2162.6376953125,0.6960173845291138,1.0,0.0,3.0,1.0,0.0
12393780,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8328552246094,0.9432520270347596,0.3220945298671722,0.2901863157749176,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8326110839844,0.9990000128746032,0.4036182463169098,0.3688339591026306,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8328857421875,0.938804566860199,0.3179459273815155,0.2229205518960952,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83282470703125,0.9524109959602356,0.3305577039718628,0.3136243820190429,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83319091796875,0.8727961182594299,0.2592143714427948,1.1697824001312256,286.83251953125,284.95001220703125,294.23614501953125,290.58819580078125,294.2346496582031,297.2353210449219,286.8301696777344,1.0,0.5091422200202942,1.0,1.0,0.0,1.0,-2.8399720191955566,2.839965581893921,6.491080512205372e-06,2.1964595317840576,1.0,1.0,0.0,64.91224670410156,50.0,32759.27734375,-0.0,1744.0035400390625,1.0,283.1499938964844,285.8272399902344,293.6260986328125,295.767822265625,293.1499938964844,293.1499938964844,283.1499938964844,19352.30078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733777761459351,1.0,0.0,0.0,2.930148839950561,2.930163621902466,5.728919632019824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.5029296875,0.0,770.0802001953125,1895.4371337890625,0.0,2230.89208984375,0.7252938151359558,1.0,0.0,3.0,1.0,0.0
12393840,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8328552246094,0.9432520270347596,0.3220945298671722,0.2901863157749176,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8326110839844,0.9990000128746032,0.4036182463169098,0.3688339591026306,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8328857421875,0.938804566860199,0.3179459273815155,0.2229205518960952,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83282470703125,0.9524109959602356,0.3305577039718628,0.3136243820190429,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83319091796875,0.8727961182594299,0.2592143714427948,1.1697824001312256,286.83251953125,284.95001220703125,294.23614501953125,290.58819580078125,294.2346496582031,297.2353210449219,286.8301696777344,1.0,0.5091422200202942,1.0,1.0,0.0,1.0,-2.8399720191955566,2.839965581893921,6.491080512205372e-06,2.1964595317840576,1.0,1.0,0.0,64.91224670410156,50.0,32759.27734375,-0.0,1744.0035400390625,1.0,283.1499938964844,285.8272399902344,293.6260986328125,295.767822265625,293.1499938964844,293.1499938964844,283.1499938964844,19352.30078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733777761459351,1.0,0.0,0.0,2.930148839950561,2.930163621902466,5.728919632019824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.5029296875,0.0,770.0802001953125,1895.4371337890625,0.0,2230.89208984375,0.7252938151359558,1.0,0.0,3.0,1.0,0.0
12393900,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7979736328125,0.952097475528717,0.3222763240337372,0.2903025448322296,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7977294921875,0.9990000128746032,0.4060219228267669,0.359842300415039,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7980041503906,0.947445034980774,0.317852109670639,0.2228125631809234,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7979431152344,0.9607908725738524,0.3305927813053131,0.3135994374752044,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.79833984375,0.8797004818916321,0.2589128315448761,1.168124079704285,286.797607421875,284.95001220703125,294.2749938964844,290.6058959960937,294.2734680175781,297.23883056640625,286.7950744628906,1.0,0.5061671733856201,1.0,1.0,0.0,1.0,-2.827118158340454,2.8271117210388184,6.432005648093764e-06,2.186314105987549,1.0,1.0,0.0,62.66668319702149,50.0,33017.79296875,-0.0,1713.4979248046875,1.0,283.1499938964844,285.7918395996094,293.6404113769531,295.7983093261719,293.1499938964844,293.1499938964844,283.1499938964844,20190.349609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766658663749695,1.0,0.0,0.0,2.99292540550232,2.992940902709961,5.977025807624159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.2724609375,0.0,820.6433715820312,1895.4371337890625,0.0,2260.257080078125,0.7378459572792053,1.0,0.0,3.0,1.0,0.0
12393960,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.77398681640625,0.9584340453147888,0.3224438428878784,0.2904111742973327,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738342285156,0.9990000128746032,0.4087847173213959,0.3533836603164673,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.77398681640625,0.9536131024360656,0.3177574574947357,0.2227105796337127,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7739562988281,0.9667166471481324,0.3306253254413605,0.3135822713375091,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77423095703125,0.8847482800483704,0.2586222887039184,1.1665685176849363,286.77374267578125,284.95001220703125,294.3138122558594,290.6234741210937,294.312255859375,297.244140625,286.7719421386719,1.0,0.5038590431213379,1.0,1.0,0.0,1.0,-2.817468404769897,2.8174619674682617,6.3879601839289535e-06,2.178755044937134,1.0,1.0,0.0,61.06866455078125,70.0,33207.5859375,-0.0,1691.177001953125,1.0,283.1499938964844,285.767578125,293.6534118652344,295.8233642578125,293.1499938964844,293.1499938964844,283.1499938964844,20782.7578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794331312179565,1.0,0.0,0.0,3.036515951156616,3.036531925201416,6.152398555059335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.34375,0.0,857.0250854492188,1895.4371337890625,0.0,2285.05224609375,0.7512885332107544,1.0,0.0,3.0,1.0,0.0
12394020,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7432556152344,0.9495652318000792,0.3228366374969482,0.2908099293708801,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.74322509765625,0.9990000128746032,0.4133408069610595,0.3630955219268799,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7432556152344,0.9440239667892456,0.3176539540290832,0.2226700782775879,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7432556152344,0.9579414129257202,0.3307728767395019,0.3137642741203308,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7432861328125,0.876122772693634,0.2581444680690765,1.164618968963623,286.74322509765625,284.95001220703125,294.3912353515625,290.65838623046875,294.38970947265625,297.2510986328125,286.7431335449219,1.0,0.5073846578598022,1.0,1.0,0.0,1.0,-2.8274054527282715,2.827399015426636,6.431942892959341e-06,2.1859140396118164,1.0,1.0,0.0,63.2760124206543,90.0,33808.609375,-0.0,1716.900146484375,1.0,283.1499938964844,285.73028564453125,293.68341064453125,295.8833923339844,293.1499938964844,293.1499938964844,283.1499938964844,22128.25,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843291163444519,1.0,0.0,0.0,3.133267879486084,3.1332848072052,6.550710054398223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.69921875,0.0,941.5849609375,1895.4371337890625,0.0,2329.094970703125,0.7749601602554321,1.0,0.0,3.0,1.0,0.0
12394080,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7432556152344,0.9495652318000792,0.3228366374969482,0.2908099293708801,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.74322509765625,0.9990000128746032,0.4133408069610595,0.3630955219268799,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7432556152344,0.9440239667892456,0.3176539540290832,0.2226700782775879,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7432556152344,0.9579414129257202,0.3307728767395019,0.3137642741203308,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7432861328125,0.876122772693634,0.2581444680690765,1.164618968963623,286.74322509765625,284.95001220703125,294.3912353515625,290.65838623046875,294.38970947265625,297.2510986328125,286.7431335449219,1.0,0.5073846578598022,1.0,1.0,0.0,1.0,-2.8274054527282715,2.827399015426636,6.431942892959341e-06,2.1859140396118164,1.0,1.0,0.0,63.2760124206543,90.0,33808.609375,-0.0,1716.900146484375,1.0,283.1499938964844,285.73028564453125,293.68341064453125,295.8833923339844,293.1499938964844,293.1499938964844,283.1499938964844,22128.25,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843291163444519,1.0,0.0,0.0,3.133267879486084,3.1332848072052,6.550710054398223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.69921875,0.0,941.5849609375,1895.4371337890625,0.0,2329.094970703125,0.7749601602554321,1.0,0.0,3.0,1.0,0.0
12394140,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7394104003906,0.92291921377182,0.3233281075954437,0.2914423942565918,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7394714355469,0.9990000128746032,0.4142592549324035,0.3914819061756134,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7394104003906,0.9168362617492676,0.3176765441894531,0.222830057144165,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7394104003906,0.9314236044883728,0.3310458064079284,0.3142171204090118,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.73931884765625,0.8539834022521973,0.2577535510063171,1.1638741493225098,286.739501953125,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2405090332031,286.7403259277344,1.0,0.5171337127685547,1.0,1.0,0.0,1.0,-2.861969232559204,2.8619627952575684,6.589760232600384e-06,2.212456703186035,1.0,1.0,0.0,70.3882064819336,110.0,34553.31640625,-0.0,1804.9649658203125,1.0,283.1499938964844,285.7127380371094,293.72100830078125,295.9609375,293.1499938964844,293.1499938964844,283.1499938964844,23409.357421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898775339126587,1.0,0.0,0.0,3.222691297531128,3.2227091789245605,6.929960250090517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.4091796875,0.0,1024.5264892578125,1895.4371337890625,0.0,2379.261474609375,0.7968602180480957,1.0,0.0,3.0,1.0,0.0
12394200,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7394104003906,0.92291921377182,0.3233281075954437,0.2914423942565918,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7394714355469,0.9990000128746032,0.4142592549324035,0.3914819061756134,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7394104003906,0.9168362617492676,0.3176765441894531,0.222830057144165,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7394104003906,0.9314236044883728,0.3310458064079284,0.3142171204090118,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.73931884765625,0.8539834022521973,0.2577535510063171,1.1638741493225098,286.739501953125,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2405090332031,286.7403259277344,1.0,0.5171337127685547,1.0,1.0,0.0,1.0,-2.861969232559204,2.8619627952575684,6.589760232600384e-06,2.212456703186035,1.0,1.0,0.0,70.3882064819336,110.0,34553.31640625,-0.0,1804.9649658203125,1.0,283.1499938964844,285.7127380371094,293.72100830078125,295.9609375,293.1499938964844,293.1499938964844,283.1499938964844,23409.357421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898775339126587,1.0,0.0,0.0,3.222691297531128,3.2227091789245605,6.929960250090517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.4091796875,0.0,1024.5264892578125,1895.4371337890625,0.0,2379.261474609375,0.7968602180480957,1.0,0.0,3.0,1.0,0.0
12394260,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7255554199219,0.8711937665939331,0.3236693739891052,0.292413055896759,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254943847656,0.9516612887382508,0.4140805006027221,0.3929052948951721,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7255554199219,0.8658509254455566,0.3176195025444031,0.223292276263237,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7255554199219,0.8779802322387695,0.3312374651432037,0.3150763511657715,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7256164550781,0.8102983832359314,0.2572177946567535,1.1647536754608154,286.7254943847656,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.2232666015625,286.7250061035156,1.0,0.5285372734069824,1.0,1.0,0.0,1.0,-2.8676681518554688,2.867661476135254,6.616949121962534e-06,2.2172739505767822,1.0,1.0,0.0,86.89261627197266,130.0,35085.4140625,-0.0,1894.5299072265625,1.0,283.1499938964844,285.6876220703125,293.75787353515625,296.0362243652344,293.1499938964844,293.1499938964844,283.1499938964844,24643.005859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962237000465393,1.0,0.0,0.0,3.3065173625946045,3.306536197662353,7.29516216324555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.1328125,0.0,1106.57177734375,1895.4371337890625,0.0,2436.950927734375,0.8174063563346863,1.0,0.0,3.0,1.0,0.0
12394320,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7255554199219,0.8711937665939331,0.3236693739891052,0.292413055896759,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254943847656,0.9516612887382508,0.4140805006027221,0.3929052948951721,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7255554199219,0.8658509254455566,0.3176195025444031,0.223292276263237,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7255554199219,0.8779802322387695,0.3312374651432037,0.3150763511657715,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7256164550781,0.8102983832359314,0.2572177946567535,1.1647536754608154,286.7254943847656,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.2232666015625,286.7250061035156,1.0,0.5285372734069824,1.0,1.0,0.0,1.0,-2.8676681518554688,2.867661476135254,6.616949121962534e-06,2.2172739505767822,1.0,1.0,0.0,86.89261627197266,130.0,35085.4140625,-0.0,1894.5299072265625,1.0,283.1499938964844,285.6876220703125,293.75787353515625,296.0362243652344,293.1499938964844,293.1499938964844,283.1499938964844,24643.005859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962237000465393,1.0,0.0,0.0,3.3065173625946045,3.306536197662353,7.29516216324555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.1328125,0.0,1106.57177734375,1895.4371337890625,0.0,2436.950927734375,0.8174063563346863,1.0,0.0,3.0,1.0,0.0
12394380,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7097473144531,0.8382713198661804,0.32382333278656,0.2931689620018005,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7096862792969,0.9098750352859496,0.415131002664566,0.3942845165729522,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7097473144531,0.8332421183586121,0.3174949586391449,0.2236742526292801,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7097473144531,0.8442971110343933,0.3313341438770294,0.3158015310764313,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.70977783203125,0.7776387929916382,0.2566715180873871,1.1653132438659668,286.7096862792969,284.95001220703125,294.6129150390625,290.7566223144531,294.6114196777344,297.2154846191406,286.7094421386719,1.0,0.5392813682556152,1.0,1.0,0.0,1.0,-2.872236013412476,2.8722293376922607,6.637983005930437e-06,2.220777750015259,1.0,1.0,0.0,102.76644897460938,130.0,35530.16796875,-0.0,1979.6197509765625,1.0,283.1499938964844,285.6643371582031,293.7846069335937,296.0909423828125,293.1499938964844,293.1499938964844,283.1499938964844,25737.462890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011565208435059,1.0,0.0,0.0,3.37914514541626,3.379164934158325,7.619158282068383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.474609375,0.0,1181.10302734375,1895.4371337890625,0.0,2482.00341796875,0.8322635889053345,1.0,0.0,3.0,1.0,0.0
12394440,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.708984375,0.8344660401344299,0.3238388895988464,0.2932670712471008,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7089538574219,0.9051897525787354,0.4153138101100921,0.3945260047912597,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.708984375,0.8294557929039001,0.3174760639667511,0.2237255275249481,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.708984375,0.8404139876365662,0.3313451409339905,0.3158992826938629,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7090148925781,0.7737439870834351,0.256595253944397,1.1653863191604614,286.7089538574219,284.95001220703125,294.6221008300781,290.7606201171875,294.62060546875,297.2146911621094,286.708740234375,1.0,0.5407814383506775,1.0,1.0,0.0,1.0,-2.872910976409912,2.8729045391082764,6.641094387305202e-06,2.2212955951690674,1.0,1.0,0.0,104.99686431884766,118.0,35579.5390625,-0.0,1991.6517333984373,1.0,283.1499938964844,285.66259765625,293.7879638671875,296.0975036621094,293.1499938964844,293.1499938964844,283.1499938964844,25842.099609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017550706863403,1.0,0.0,0.0,3.386007308959961,3.386026859283448,7.650134534742392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.4111328125,0.0,1188.3131103515625,1895.4371337890625,0.0,2487.482421875,0.8369025588035583,1.0,0.0,3.0,1.0,0.0
12394500,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6984558105469,0.8275251984596252,0.3238874971866607,0.293480634689331,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6983642578125,0.897305965423584,0.4161264300346374,0.3954110741615295,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6984558105469,0.822451114654541,0.317389965057373,0.2237930595874786,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.69842529296875,0.8333557844161987,0.3313823640346527,0.3161077797412872,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.69854736328125,0.7664658427238464,0.2562717795372009,1.1647536754608154,286.6983337402344,284.95001220703125,294.6603088378906,290.7772521972656,294.6588439941406,297.21173095703125,286.6976928710937,1.0,0.5430137515068054,1.0,1.0,0.0,1.0,-2.873808145523072,2.8738014698028564,6.645351732004201e-06,2.2220380306243896,1.0,1.0,0.0,109.30030059814452,118.0,35838.44140625,-0.0,2014.2103271484373,1.0,283.1499938964844,285.6472473144531,293.8028564453125,296.12811279296875,293.1499938964844,293.1499938964844,283.1499938964844,26555.70703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042201995849609,1.0,0.0,0.0,3.4324398040771484,3.432460069656372,7.861386279728322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.62841796875,0.0,1237.8729248046875,1895.4371337890625,0.0,2510.07177734375,0.8454923629760742,1.0,0.0,3.0,1.0,0.0
