time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12394560,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6928100585937,0.8251256942749023,0.3239391148090362,0.2935816645622253,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6927490234375,0.8949897289276123,0.4170134663581848,0.3962694406509399,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6928100585937,0.8199495673179626,0.3173162937164306,0.2237814664840698,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6928100585937,0.8309266567230225,0.3314279317855835,0.3162064254283905,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.69287109375,0.763749897480011,0.2559607625007629,1.1636192798614502,286.6927490234375,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,297.2093811035156,286.6924133300781,1.0,0.5437981486320496,1.0,1.0,0.0,1.0,-2.873703718185425,2.873697280883789,6.644868335570209e-06,2.221956968307495,1.0,1.0,0.0,110.8522720336914,106.0,36023.80859375,-0.0,2021.64306640625,1.0,283.1499938964844,285.6381530761719,293.817138671875,296.1546325683594,293.1499938964844,293.1499938964844,283.1499938964844,27016.376953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064489960670471,1.0,0.0,0.0,3.462083339691162,3.462104082107544,7.997759894351475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.869140625,0.0,1270.222900390625,1895.4371337890625,0.0,2530.53125,0.8555708527565002,1.0,0.0,3.0,1.0,0.0
12394620,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6762084960937,0.8281338810920715,0.3240600228309631,0.2936140596866607,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6761474609375,0.8998745083808899,0.4189250767230987,0.3979514241218567,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6762084960937,0.8227748274803162,0.3172194063663482,0.2236474007368087,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6762084960937,0.8339638113975525,0.3315586745738983,0.3162425756454468,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6762390136719,0.76605224609375,0.2553937137126922,1.160647988319397,286.6761474609375,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.2060546875,286.6758117675781,1.0,0.5421440601348877,1.0,1.0,0.0,1.0,-2.872076749801636,2.8720703125,6.63730770611437e-06,2.220681667327881,1.0,1.0,0.0,108.92967987060548,94.0,36430.94921875,-0.0,2009.540771484375,1.0,283.1499938964844,285.6140441894531,293.8463134765625,296.2089233398437,293.1499938964844,293.1499938964844,283.1499938964844,28172.521484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104491233825684,1.0,0.0,0.0,3.535386085510254,3.535407543182373,8.34001809835172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.95947265625,0.0,1352.626708984375,1895.4371337890625,0.0,2567.329833984375,0.8735657930374146,1.0,0.0,3.0,1.0,0.0
12394680,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6762084960937,0.8281338810920715,0.3240600228309631,0.2936140596866607,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6761474609375,0.8998745083808899,0.4189250767230987,0.3979514241218567,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6762084960937,0.8227748274803162,0.3172194063663482,0.2236474007368087,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6762084960937,0.8339638113975525,0.3315586745738983,0.3162425756454468,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6762390136719,0.76605224609375,0.2553937137126922,1.160647988319397,286.6761474609375,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.2060546875,286.6758117675781,1.0,0.5421440601348877,1.0,1.0,0.0,1.0,-2.872076749801636,2.8720703125,6.63730770611437e-06,2.220681667327881,1.0,1.0,0.0,108.92967987060548,94.0,36430.94921875,-0.0,2009.540771484375,1.0,283.1499938964844,285.6140441894531,293.8463134765625,296.2089233398437,293.1499938964844,293.1499938964844,283.1499938964844,28172.521484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104491233825684,1.0,0.0,0.0,3.535386085510254,3.535407543182373,8.34001809835172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.95947265625,0.0,1352.626708984375,1895.4371337890625,0.0,2567.329833984375,0.8735657930374146,1.0,0.0,3.0,1.0,0.0
12394740,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.66033935546875,0.8384603261947632,0.3242038786411285,0.2935096025466919,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6603088378906,0.9142882823944092,0.4209481477737427,0.3995887637138366,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.66033935546875,0.8328544497489929,0.3171936869621277,0.2234393954277038,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.66033935546875,0.8444885015487671,0.3317490816116333,0.3161668479442596,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6603698730469,0.7756888270378113,0.2549075484275818,1.157240390777588,286.6603088378906,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.20391845703125,286.6600036621094,1.0,0.5377582907676697,1.0,1.0,0.0,1.0,-2.86948299407959,2.869476318359375,6.625259629799984e-06,2.218647003173828,1.0,1.0,0.0,102.72610473632812,82.0,36814.44140625,-0.0,1974.91748046875,1.0,283.1499938964844,285.5908508300781,293.8758850097656,296.261962890625,293.1499938964844,293.1499938964844,283.1499938964844,29315.705078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139535188674927,1.0,0.0,0.0,3.606402158737183,3.606424570083618,8.678438803144672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.74755859375,0.0,1435.786865234375,1895.4371337890625,0.0,2599.647705078125,0.8910043835639954,1.0,0.0,3.0,1.0,0.0
12394800,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.66033935546875,0.8384603261947632,0.3242038786411285,0.2935096025466919,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6603088378906,0.9142882823944092,0.4209481477737427,0.3995887637138366,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.66033935546875,0.8328544497489929,0.3171936869621277,0.2234393954277038,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.66033935546875,0.8444885015487671,0.3317490816116333,0.3161668479442596,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6603698730469,0.7756888270378113,0.2549075484275818,1.157240390777588,286.6603088378906,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.20391845703125,286.6600036621094,1.0,0.5377582907676697,1.0,1.0,0.0,1.0,-2.86948299407959,2.869476318359375,6.625259629799984e-06,2.218647003173828,1.0,1.0,0.0,102.72610473632812,82.0,36814.44140625,-0.0,1974.91748046875,1.0,283.1499938964844,285.5908508300781,293.8758850097656,296.261962890625,293.1499938964844,293.1499938964844,283.1499938964844,29315.705078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139535188674927,1.0,0.0,0.0,3.606402158737183,3.606424570083618,8.678438803144672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.74755859375,0.0,1435.786865234375,1895.4371337890625,0.0,2599.647705078125,0.8910043835639954,1.0,0.0,3.0,1.0,0.0
12394860,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6455993652344,0.8551178574562073,0.3243587017059326,0.2933263778686523,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.64556884765625,0.9380094408988952,0.4230396747589111,0.4012020826339721,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6456298828125,0.8490837216377258,0.3172305524349212,0.2232055515050888,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6455993652344,0.8615754246711731,0.3319939970970154,0.3160478174686432,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6456604003906,0.7915104031562805,0.2544959783554077,1.1537193059921265,286.64556884765625,284.95001220703125,294.92529296875,290.8905639648437,294.923828125,297.2025451660156,286.64532470703125,1.0,0.531797468662262,1.0,1.0,0.0,1.0,-2.8665456771850586,2.866539239883423,6.611633125430672e-06,2.2163445949554443,1.0,1.0,0.0,94.0689468383789,70.0,37183.7265625,-0.0,1927.8062744140625,1.0,283.1499938964844,285.56890869140625,293.90606689453125,296.3144836425781,293.1499938964844,293.1499938964844,283.1499938964844,30449.4453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817076563835144,1.0,0.0,0.0,3.6754767894744873,3.67549991607666,9.01406394859805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.87060546875,0.0,1519.877685546875,1895.4371337890625,0.0,2628.50732421875,0.9079699516296388,1.0,0.0,3.0,1.0,0.0
12394920,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6455993652344,0.8551178574562073,0.3243587017059326,0.2933263778686523,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.64556884765625,0.9380094408988952,0.4230396747589111,0.4012020826339721,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6456298828125,0.8490837216377258,0.3172305524349212,0.2232055515050888,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6455993652344,0.8615754246711731,0.3319939970970154,0.3160478174686432,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6456604003906,0.7915104031562805,0.2544959783554077,1.1537193059921265,286.64556884765625,284.95001220703125,294.92529296875,290.8905639648437,294.923828125,297.2025451660156,286.64532470703125,1.0,0.531797468662262,1.0,1.0,0.0,1.0,-2.8665456771850586,2.866539239883423,6.611633125430672e-06,2.2163445949554443,1.0,1.0,0.0,94.0689468383789,70.0,37183.7265625,-0.0,1927.8062744140625,1.0,283.1499938964844,285.56890869140625,293.90606689453125,296.3144836425781,293.1499938964844,293.1499938964844,283.1499938964844,30449.4453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817076563835144,1.0,0.0,0.0,3.6754767894744873,3.67549991607666,9.01406394859805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.87060546875,0.0,1519.877685546875,1895.4371337890625,0.0,2628.50732421875,0.9079699516296388,1.0,0.0,3.0,1.0,0.0
12394980,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6323547363281,0.8790755867958069,0.3245144188404083,0.2930935323238373,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6323547363281,0.9681238532066344,0.4251796901226043,0.4028095304965973,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6323547363281,0.8725107312202454,0.3173205554485321,0.2229694724082946,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6323547363281,0.8860920667648315,0.3322860300540924,0.3159196674823761,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63238525390625,0.8134030103683472,0.2541491985321045,1.1502373218536377,286.6323547363281,284.95001220703125,295.0004577636719,290.9233703613281,294.9989929199219,297.2017517089844,286.63214111328125,1.0,0.5249205231666565,1.0,1.0,0.0,1.0,-2.863574981689453,2.8635683059692383,6.597876108571654e-06,2.2140209674835205,1.0,1.0,0.0,84.01225280761719,58.0,37546.5078125,-0.0,1873.90283203125,1.0,283.1499938964844,285.5484313964844,293.9374389648437,296.3676452636719,293.1499938964844,293.1499938964844,283.1499938964844,31576.21875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199099898338318,1.0,0.0,0.0,3.742863893508911,3.74288821220398,9.347626814815158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.0244140625,0.0,1605.0177001953125,1895.4371337890625,0.0,2654.735595703125,0.9245238304138184,1.0,0.0,3.0,1.0,0.0
12395040,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6323547363281,0.8790755867958069,0.3245144188404083,0.2930935323238373,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6323547363281,0.9681238532066344,0.4251796901226043,0.4028095304965973,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6323547363281,0.8725107312202454,0.3173205554485321,0.2229694724082946,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6323547363281,0.8860920667648315,0.3322860300540924,0.3159196674823761,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63238525390625,0.8134030103683472,0.2541491985321045,1.1502373218536377,286.6323547363281,284.95001220703125,295.0004577636719,290.9233703613281,294.9989929199219,297.2017517089844,286.63214111328125,1.0,0.5249205231666565,1.0,1.0,0.0,1.0,-2.863574981689453,2.8635683059692383,6.597876108571654e-06,2.2140209674835205,1.0,1.0,0.0,84.01225280761719,58.0,37546.5078125,-0.0,1873.90283203125,1.0,283.1499938964844,285.5484313964844,293.9374389648437,296.3676452636719,293.1499938964844,293.1499938964844,283.1499938964844,31576.21875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199099898338318,1.0,0.0,0.0,3.742863893508911,3.74288821220398,9.347626814815158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.0244140625,0.0,1605.0177001953125,1895.4371337890625,0.0,2654.735595703125,0.9245238304138184,1.0,0.0,3.0,1.0,0.0
12395100,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.62384033203125,0.8944271206855774,0.3245896995067596,0.2929657399654388,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.623779296875,0.98406720161438,0.4262639284133911,0.4036166071891784,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.62384033203125,0.887636125087738,0.3173828125,0.222855657339096,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62384033203125,0.9016951322555542,0.3324473798274994,0.3158591985702514,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6239318847656,0.8261855840682983,0.2539970874786377,1.1485393047332764,286.623779296875,284.95001220703125,295.0379943847656,290.9400329589844,295.0365295410156,297.2015075683594,286.6233215332031,1.0,0.5212637186050415,1.0,1.0,0.0,1.0,-2.862140893936157,2.862134456634521,6.5912458921957295e-06,2.21290135383606,1.0,1.0,0.0,78.65685272216797,58.0,37752.66015625,-0.0,1845.478271484375,1.0,283.1499938964844,285.5357971191406,293.9538879394531,296.3959655761719,293.1499938964844,293.1499938964844,283.1499938964844,32271.83203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212772607803345,1.0,0.0,0.0,3.783866405487061,3.783890962600708,9.55355176301964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.42578125,0.0,1658.345947265625,1895.4371337890625,0.0,2667.406494140625,0.9317846298217772,1.0,0.0,3.0,1.0,0.0
12395160,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6205749511719,0.9126665592193604,0.3246484994888305,0.2928239107131958,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6205444335937,0.9990000128746032,0.4273596704006195,0.4040738642215729,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6205749511719,0.9052693843841552,0.3174554705619812,0.2227451801300048,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6205749511719,0.9210353493690492,0.3326178193092346,0.3158024251461029,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62060546875,0.8408092260360718,0.2538594603538513,1.1468820571899414,286.6205444335937,284.95001220703125,295.07550048828125,290.9568176269531,295.07403564453125,297.2013244628906,286.620361328125,1.0,0.5174850821495056,1.0,1.0,0.0,1.0,-2.8603715896606445,2.8603649139404297,6.583232334378408e-06,2.2115933895111084,1.0,1.0,0.0,73.22219848632812,46.0,37903.015625,-0.0,1816.1392822265625,1.0,283.1499938964844,285.5293273925781,293.9700622558594,296.4217834472656,293.1499938964844,293.1499938964844,283.1499938964844,32697.103515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822571337223053,1.0,0.0,0.0,3.808716297149658,3.808741331100464,9.679446293375804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.29638671875,0.0,1691.2337646484375,1895.4371337890625,0.0,2679.407470703125,0.94070303440094,1.0,0.0,3.0,1.0,0.0
12395220,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.59002685546875,0.9380589127540588,0.3245515823364258,0.2925856411457062,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5898742675781,0.9990000128746032,0.4318050444126129,0.3773007094860077,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.59002685546875,0.930111527442932,0.3174817860126495,0.2226229757070541,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5899963378906,0.946904182434082,0.3328427374362945,0.315822571516037,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5902404785156,0.8598804473876953,0.2535038590431213,1.1443121433258057,286.58984375,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.2096862792969,286.58837890625,1.0,0.507693886756897,1.0,1.0,0.0,1.0,-2.82468843460083,2.8246819972991943,6.420720183086814e-06,2.184328556060791,1.0,1.0,0.0,66.01104736328125,34.0,37989.36328125,-0.0,1725.89892578125,1.0,283.1499938964844,285.4961853027344,294.0005798339844,296.4647521972656,293.1499938964844,293.1499938964844,283.04998779296875,33814.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246515393257141,1.0,0.0,0.0,3.8732759952545166,3.87330174446106,1.0010370488089393e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.216796875,0.0,1778.701904296875,1895.4371337890625,0.0,2698.71533203125,0.9555656909942628,1.0,0.0,3.0,1.0,0.0
12395280,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.59002685546875,0.9380589127540588,0.3245515823364258,0.2925856411457062,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5898742675781,0.9990000128746032,0.4318050444126129,0.3773007094860077,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.59002685546875,0.930111527442932,0.3174817860126495,0.2226229757070541,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5899963378906,0.946904182434082,0.3328427374362945,0.315822571516037,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5902404785156,0.8598804473876953,0.2535038590431213,1.1443121433258057,286.58984375,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.2096862792969,286.58837890625,1.0,0.507693886756897,1.0,1.0,0.0,1.0,-2.82468843460083,2.8246819972991943,6.420720183086814e-06,2.184328556060791,1.0,1.0,0.0,66.01104736328125,34.0,37989.36328125,-0.0,1725.89892578125,1.0,283.1499938964844,285.4961853027344,294.0005798339844,296.4647521972656,293.1499938964844,293.1499938964844,283.04998779296875,33814.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246515393257141,1.0,0.0,0.0,3.8732759952545166,3.87330174446106,1.0010370488089393e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.216796875,0.0,1778.701904296875,1895.4371337890625,0.0,2698.71533203125,0.9555656909942628,1.0,0.0,3.0,1.0,0.0
12395340,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.49090576171875,0.9688311219215392,0.3239703774452209,0.2919581830501556,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4907531738281,0.9990000128746032,0.4398743212223053,0.3441881537437439,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.49090576171875,0.9619247317314148,0.3171848654747009,0.2223034650087356,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4908752441406,0.9769097566604614,0.3327718079090118,0.315595269203186,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4912109375,0.8860377669334412,0.2529895007610321,1.1410624980926514,286.4906311035156,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.23370361328125,286.4884948730469,1.0,0.4959877729415893,1.0,1.0,0.0,1.0,-2.779583215713501,2.7795770168304443,6.217336704139598e-06,2.149464607238769,1.0,1.0,0.0,57.945892333984375,54.0,38377.29296875,-0.0,1619.8331298828125,1.0,283.05206298828125,285.39093017578125,294.0438232421875,296.5445251464844,293.1499938964844,293.1499938964844,282.75,34752.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295890092849731,1.0,0.0,0.0,3.92661452293396,3.92664098739624,1.028797328217479e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.80859375,0.0,1853.201904296875,1895.4371337890625,0.0,2744.6201171875,0.966586410999298,1.0,0.0,3.0,1.0,0.0
12395400,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.49090576171875,0.9688311219215392,0.3239703774452209,0.2919581830501556,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4907531738281,0.9990000128746032,0.4398743212223053,0.3441881537437439,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.49090576171875,0.9619247317314148,0.3171848654747009,0.2223034650087356,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4908752441406,0.9769097566604614,0.3327718079090118,0.315595269203186,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4912109375,0.8860377669334412,0.2529895007610321,1.1410624980926514,286.4906311035156,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.23370361328125,286.4884948730469,1.0,0.4959877729415893,1.0,1.0,0.0,1.0,-2.779583215713501,2.7795770168304443,6.217336704139598e-06,2.149464607238769,1.0,1.0,0.0,57.945892333984375,54.0,38377.29296875,-0.0,1619.8331298828125,1.0,283.05206298828125,285.39093017578125,294.0438232421875,296.5445251464844,293.1499938964844,293.1499938964844,282.75,34752.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295890092849731,1.0,0.0,0.0,3.92661452293396,3.92664098739624,1.028797328217479e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.80859375,0.0,1853.201904296875,1895.4371337890625,0.0,2744.6201171875,0.966586410999298,1.0,0.0,3.0,1.0,0.0
12395460,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2898254394531,0.9704594016075134,0.3225561082363128,0.2908780872821808,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2897644042969,0.9990000128746032,0.4478976130485534,0.3411535620689392,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.28985595703125,0.9640575051307678,0.3162722885608673,0.2217734456062317,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.289794921875,0.9790988564491272,0.332142025232315,0.3151296973228454,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2900390625,0.887796938419342,0.2521258890628814,1.1375750303268433,286.2896728515625,284.95001220703125,295.2997741699219,291.0608215332031,295.2982788085937,297.2564697265625,286.28875732421875,1.0,0.4948568344116211,1.0,1.0,0.0,1.0,-2.769195318222046,2.7691891193389893,6.169490006868728e-06,2.140753030776977,1.0,1.0,0.0,56.974830627441406,74.0,39846.51171875,-0.0,1600.076416015625,1.0,282.7560119628906,285.1662292480469,294.109130859375,296.7137451171875,293.1499938964844,293.1499938964844,282.45001220703125,35255.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427191972732544,1.0,0.0,0.0,3.954895257949829,3.954922199249268,1.0436700677018962e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.35205078125,0.0,1893.5330810546875,1895.4371337890625,0.0,2867.131103515625,0.9733147025108336,1.0,0.0,3.0,1.0,0.0
12395520,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2898254394531,0.9704594016075134,0.3225561082363128,0.2908780872821808,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2897644042969,0.9990000128746032,0.4478976130485534,0.3411535620689392,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.28985595703125,0.9640575051307678,0.3162722885608673,0.2217734456062317,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.289794921875,0.9790988564491272,0.332142025232315,0.3151296973228454,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2900390625,0.887796938419342,0.2521258890628814,1.1375750303268433,286.2896728515625,284.95001220703125,295.2997741699219,291.0608215332031,295.2982788085937,297.2564697265625,286.28875732421875,1.0,0.4948568344116211,1.0,1.0,0.0,1.0,-2.769195318222046,2.7691891193389893,6.169490006868728e-06,2.140753030776977,1.0,1.0,0.0,56.974830627441406,74.0,39846.51171875,-0.0,1600.076416015625,1.0,282.7560119628906,285.1662292480469,294.109130859375,296.7137451171875,293.1499938964844,293.1499938964844,282.45001220703125,35255.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427191972732544,1.0,0.0,0.0,3.954895257949829,3.954922199249268,1.0436700677018962e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.35205078125,0.0,1893.5330810546875,1895.4371337890625,0.0,2867.131103515625,0.9733147025108336,1.0,0.0,3.0,1.0,0.0
12395580,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1135559082031,0.9487389922142028,0.3206682503223419,0.2894375324249267,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134948730469,0.9990000128746032,0.451044887304306,0.3622332811355591,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1135559082031,0.9422492384910583,0.3149581253528595,0.2210406363010406,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.113525390625,0.9594357013702391,0.3311166763305664,0.314408540725708,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136474609375,0.8688240647315979,0.2509228587150574,1.133363127708435,286.1134948730469,284.95001220703125,295.37127685546875,291.0950927734375,295.36981201171875,297.2522277832031,286.1134338378906,1.0,0.5006373524665833,1.0,1.0,0.0,1.0,-2.7859673500061035,2.785960912704468,6.243959433049895e-06,2.1534931659698486,1.0,1.0,0.0,61.54640197753906,74.0,41550.86328125,0.0,1646.373291015625,1.0,282.4569702148437,284.9591369628906,294.1539001464844,296.8642578125,293.1499938964844,293.1499938964844,282.45001220703125,35546.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567864894866943,1.0,0.0,0.0,3.9712297916412354,3.971256971359253,1.052309016813524e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.61865234375,0.0,1917.09228515625,1895.4371337890625,0.0,2998.870361328125,0.9772003293037416,1.0,0.0,3.0,1.0,0.0
12395640,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134033203125,0.947438418865204,0.320593923330307,0.2893726825714111,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134033203125,0.9990000128746032,0.4510723352432251,0.3634910881519317,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134033203125,0.9409521818161012,0.3149057626724243,0.2210071235895156,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134033203125,0.9582304954528807,0.3310753107070923,0.3143745064735412,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134338378906,0.8677660226821899,0.2508709132671356,1.1331661939620972,286.1133728027344,284.95001220703125,295.374267578125,291.0965270996094,295.3727722167969,297.2514953613281,286.1136169433594,1.0,0.500995397567749,1.0,1.0,0.0,1.0,-2.787082433700561,2.787075996398926,6.248942554520909e-06,2.1543476581573486,1.0,1.0,0.0,61.83132553100586,94.0,41574.13671875,0.0,1649.3795166015625,1.0,282.4559631347656,284.958740234375,294.1527404785156,296.8619689941406,293.1499938964844,293.1499938964844,282.1499938964844,35556.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569867014884949,1.0,0.0,0.0,3.9717495441436768,3.9717767238616943,1.0525844800213235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.39111328125,0.0,1917.8450927734373,1895.4371337890625,0.0,3000.74755859375,0.9773239493370056,1.0,0.0,3.0,1.0,0.0
12395700,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9849853515625,0.92949116230011,0.3195395171642303,0.2886110842227936,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839172363281,0.9990000128746032,0.4505953192710876,0.3810922503471374,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9850769042969,0.9232358336448668,0.314153254032135,0.2206174582242965,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9848327636719,0.9412564039230348,0.3304651081562042,0.313981145620346,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9865417480469,0.8537358045578003,0.2501291632652282,1.130751132965088,285.9837646484375,284.95001220703125,295.4114685058594,291.11456298828125,295.40997314453125,297.2377319335937,285.9762878417969,1.0,0.5061399340629578,1.0,1.0,0.0,1.0,-2.803468942642212,2.803462743759156,6.322496119537391e-06,2.1669483184814453,1.0,1.0,0.0,65.93985748291016,94.0,43046.5234375,0.0,1693.44384765625,1.0,282.1932678222656,284.7947082519531,294.1978454589844,297.0419311523437,293.1499938964844,293.1499938964844,282.1499938964844,35657.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666958212852478,1.0,0.0,0.0,3.9774115085601807,3.9774386882781982,1.0555877452134157e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.8583984375,0.0,1926.0589599609373,1895.4371337890625,0.0,3091.814453125,0.9786707162857056,1.0,0.0,3.0,1.0,0.0
12395760,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9565734863281,0.9095219373703004,0.3184120655059814,0.2877540290355682,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9566650390625,0.9990000128746032,0.4487353563308716,0.4020902514457702,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9565734863281,0.9041789770126344,0.313336968421936,0.2201722562313079,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9565734863281,0.9213650226593018,0.3297871053218841,0.3135142922401428,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9564819335937,0.8385666608810425,0.2492873221635818,1.1279131174087524,285.9566650390625,284.95001220703125,295.4486083984375,291.1327209472656,295.4471435546875,297.216796875,285.9576721191406,1.0,0.5123456120491028,1.0,1.0,0.0,1.0,-2.823162078857422,2.823155879974365,6.411559752450557e-06,2.1821367740631104,1.0,1.0,0.0,71.07025909423828,114.0,43480.33203125,0.0,1747.975341796875,1.0,282.1557922363281,284.7658386230469,294.1921691894531,297.01416015625,293.1499938964844,293.1499938964844,281.8500061035156,35736.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716838955879211,1.0,0.0,0.0,3.981777667999268,3.981805086135864,1.0579065019555856e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.21826171875,0.0,1932.4088134765625,1895.4371337890625,0.0,3138.606201171875,0.9797092080116272,1.0,0.0,3.0,1.0,0.0
12395820,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79302978515625,0.858436644077301,0.3159774839878082,0.2862935662269592,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7928466796875,0.9673058390617372,0.4427666962146759,0.4213350415229797,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79302978515625,0.8543805480003357,0.3115344643592834,0.2194697111845016,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7929992675781,0.8690104484558105,0.3282423913478851,0.3128101825714111,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.793212890625,0.7939326167106628,0.2473064064979553,1.122753620147705,285.7928771972656,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1643981933594,285.79205322265625,1.0,0.5254082679748535,1.0,1.0,0.0,1.0,-2.8367156982421875,2.8367090225219727,6.474886504292954e-06,2.193345308303833,1.0,1.0,0.0,88.44452667236328,134.0,45190.2109375,0.0,1852.84375,1.0,281.8558654785156,284.56640625,294.22955322265625,297.1651916503906,293.1499938964844,293.1499938964844,281.54998779296875,35843.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865900039672852,1.0,0.0,0.0,3.987738847732544,3.9877662658691406,1.061076545738615e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.99169921875,0.0,1941.1011962890625,1895.4371337890625,0.0,3278.3037109375,0.9811270833015442,1.0,0.0,3.0,1.0,0.0
12395880,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79302978515625,0.858436644077301,0.3159774839878082,0.2862935662269592,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7928466796875,0.9673058390617372,0.4427666962146759,0.4213350415229797,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79302978515625,0.8543805480003357,0.3115344643592834,0.2194697111845016,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7929992675781,0.8690104484558105,0.3282423913478851,0.3128101825714111,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.793212890625,0.7939326167106628,0.2473064064979553,1.122753620147705,285.7928771972656,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1643981933594,285.79205322265625,1.0,0.5254082679748535,1.0,1.0,0.0,1.0,-2.8367156982421875,2.8367090225219727,6.474886504292954e-06,2.193345308303833,1.0,1.0,0.0,88.44452667236328,134.0,45190.2109375,0.0,1852.84375,1.0,281.8558654785156,284.56640625,294.22955322265625,297.1651916503906,293.1499938964844,293.1499938964844,281.54998779296875,35843.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865900039672852,1.0,0.0,0.0,3.987738847732544,3.9877662658691406,1.061076545738615e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.99169921875,0.0,1941.1011962890625,1895.4371337890625,0.0,3278.3037109375,0.9811270833015442,1.0,0.0,3.0,1.0,0.0
12395940,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5991516113281,0.815575897693634,0.3130680024623871,0.2846129834651947,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59893798828125,0.9103884696960448,0.4396118819713592,0.4185604155063629,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.59918212890625,0.8123337626457214,0.3093233704566955,0.2186368405818939,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.59912109375,0.825853168964386,0.3262873291969299,0.3119246661663055,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5993957519531,0.7519964575767517,0.2449040114879608,1.1165024042129517,285.5989685058594,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.13067626953125,285.5977783203125,1.0,0.5371583104133606,1.0,1.0,0.0,1.0,-2.821769952774048,2.821763753890991,6.40680536889704e-06,2.1817739009857178,1.0,1.0,0.0,109.87725830078124,122.0,46573.94140625,0.0,1932.5303955078125,1.0,281.5558166503906,284.3470153808594,294.2560119628906,297.2815246582031,293.1499938964844,293.1499938964844,281.25,35906.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993004560470581,1.0,0.0,0.0,3.9912805557250977,3.9913079738616943,1.0629621556290658e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.3046875,0.0,1946.277587890625,1895.4371337890625,0.0,3397.0625,0.98196941614151,1.0,0.0,3.0,1.0,0.0
12396000,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5991516113281,0.815575897693634,0.3130680024623871,0.2846129834651947,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59893798828125,0.9103884696960448,0.4396118819713592,0.4185604155063629,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.59918212890625,0.8123337626457214,0.3093233704566955,0.2186368405818939,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.59912109375,0.825853168964386,0.3262873291969299,0.3119246661663055,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5993957519531,0.7519964575767517,0.2449040114879608,1.1165024042129517,285.5989685058594,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.13067626953125,285.5977783203125,1.0,0.5371583104133606,1.0,1.0,0.0,1.0,-2.821769952774048,2.821763753890991,6.40680536889704e-06,2.1817739009857178,1.0,1.0,0.0,109.87725830078124,122.0,46573.94140625,0.0,1932.5303955078125,1.0,281.5558166503906,284.3470153808594,294.2560119628906,297.2815246582031,293.1499938964844,293.1499938964844,281.25,35906.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993004560470581,1.0,0.0,0.0,3.9912805557250977,3.9913079738616943,1.0629621556290658e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.3046875,0.0,1946.277587890625,1895.4371337890625,0.0,3397.0625,0.98196941614151,1.0,0.0,3.0,1.0,0.0
12396060,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998718261719,0.7998046875,0.3099100589752197,0.2821556329727173,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.39959716796875,0.8934887051582336,0.4378634989261627,0.4170378148555755,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998718261719,0.7970097064971924,0.3068882524967193,0.2172263413667678,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998413085937,0.8115607500076294,0.3240939378738403,0.3102482557296753,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4001770019531,0.7381728887557983,0.2423177063465118,1.106705904006958,285.3996276855469,284.95001220703125,295.6708679199219,291.24371337890625,295.6693725585937,297.107666015625,285.3981018066406,1.0,0.5387378931045532,1.0,1.0,0.0,1.0,-2.8015098571777344,2.801503419876098,6.315243354038103e-06,2.16615891456604,1.0,1.0,0.0,117.7314682006836,110.0,47878.79296875,0.0,1937.86279296875,1.0,281.2557983398437,284.1239318847656,294.2831115722656,297.3900146484375,293.1499938964844,293.1499938964844,280.95001220703125,35944.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097702503204346,1.0,0.0,0.0,3.993383884429932,3.993411302566528,1.0640827667884878e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.7060546875,0.0,1949.356201171875,1895.4371337890625,0.0,3494.471435546875,0.98246967792511,1.0,0.0,3.0,1.0,0.0
12396120,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998718261719,0.7998046875,0.3099100589752197,0.2821556329727173,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.39959716796875,0.8934887051582336,0.4378634989261627,0.4170378148555755,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998718261719,0.7970097064971924,0.3068882524967193,0.2172263413667678,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998413085937,0.8115607500076294,0.3240939378738403,0.3102482557296753,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4001770019531,0.7381728887557983,0.2423177063465118,1.106705904006958,285.3996276855469,284.95001220703125,295.6708679199219,291.24371337890625,295.6693725585937,297.107666015625,285.3981018066406,1.0,0.5387378931045532,1.0,1.0,0.0,1.0,-2.8015098571777344,2.801503419876098,6.315243354038103e-06,2.16615891456604,1.0,1.0,0.0,117.7314682006836,110.0,47878.79296875,0.0,1937.86279296875,1.0,281.2557983398437,284.1239318847656,294.2831115722656,297.3900146484375,293.1499938964844,293.1499938964844,280.95001220703125,35944.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097702503204346,1.0,0.0,0.0,3.993383884429932,3.993411302566528,1.0640827667884878e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.7060546875,0.0,1949.356201171875,1895.4371337890625,0.0,3494.471435546875,0.98246967792511,1.0,0.0,3.0,1.0,0.0
12396180,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.7966201901435852,0.3066580593585968,0.2792779803276062,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949462890625,0.8920968770980835,0.4365078210830688,0.4157208800315857,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.7944431304931641,0.3043606281280517,0.215491309762001,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952209472656,0.8093560934066772,0.3217845857143402,0.3081111013889313,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.19561767578125,0.7354287505149841,0.2396778613328933,1.0949971675872805,285.19500732421875,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0892028808594,285.1932983398437,1.0,0.5350395441055298,1.0,1.0,0.0,1.0,-2.777745246887207,2.7777390480041504,6.208505055838032e-06,2.1477601528167725,1.0,1.0,0.0,117.09922790527344,98.0,49116.97265625,0.0,1897.305419921875,1.0,280.95574951171875,283.897216796875,294.31378173828125,297.4974975585937,293.1499938964844,293.1499938964844,280.6499938964844,35967.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187966585159302,1.0,0.0,0.0,3.9946329593658447,3.9946603775024414,1.064748403223348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.2607421875,0.0,1951.185791015625,1895.4371337890625,0.0,3578.04931640625,0.9827666878700256,1.0,0.0,3.0,1.0,0.0
12396240,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.7966201901435852,0.3066580593585968,0.2792779803276062,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949462890625,0.8920968770980835,0.4365078210830688,0.4157208800315857,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.7944431304931641,0.3043606281280517,0.215491309762001,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952209472656,0.8093560934066772,0.3217845857143402,0.3081111013889313,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.19561767578125,0.7354287505149841,0.2396778613328933,1.0949971675872805,285.19500732421875,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0892028808594,285.1932983398437,1.0,0.5350395441055298,1.0,1.0,0.0,1.0,-2.777745246887207,2.7777390480041504,6.208505055838032e-06,2.1477601528167725,1.0,1.0,0.0,117.09922790527344,98.0,49116.97265625,0.0,1897.305419921875,1.0,280.95574951171875,283.897216796875,294.31378173828125,297.4974975585937,293.1499938964844,293.1499938964844,280.6499938964844,35967.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187966585159302,1.0,0.0,0.0,3.9946329593658447,3.9946603775024414,1.064748403223348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.2607421875,0.0,1951.185791015625,1895.4371337890625,0.0,3578.04931640625,0.9827666878700256,1.0,0.0,3.0,1.0,0.0
12396300,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.7978919148445129,0.3050236701965332,0.2777870297431946,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8946943879127502,0.4358772337436676,0.4150835275650024,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.7960119843482971,0.3030886352062225,0.2145765423774719,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.8110291361808777,0.3206122815608978,0.3069670796394348,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.7364245653152466,0.2383609861135482,1.0888495445251465,285.0409240722656,284.95001220703125,295.7815246582031,291.3003234863281,295.780029296875,297.0811767578125,285.03082275390625,1.0,0.5319197177886963,1.0,1.0,0.0,1.0,-2.7653255462646484,2.765319347381592,6.153059075586498e-06,2.1381330490112305,1.0,1.0,0.0,114.8401870727539,98.0,50242.7109375,0.0,1867.253173828125,1.0,280.6928100585937,283.7156066894531,294.3533630371094,297.65753173828125,293.1499938964844,293.1499938964844,280.6499938964844,35974.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251736402511596,1.0,0.0,0.0,3.995051622390747,3.995079278945923,1.064971684172633e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.5595703125,0.0,1951.799560546875,1895.4371337890625,0.0,3636.8251953125,0.9828662872314452,1.0,0.0,3.0,1.0,0.0
12396360,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8002511262893677,0.3033354878425598,0.2761640250682831,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8985934853553772,0.4352065920829773,0.41433185338974,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7986931800842285,0.3017716705799103,0.2135771214962005,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8137573003768921,0.3193919956684112,0.3057103455066681,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7383567690849304,0.2370152771472931,1.0823100805282593,284.9863586425781,284.95001220703125,295.8183288574219,291.3193359375,295.8168334960937,297.0730895996094,284.9845275878906,1.0,0.5281752347946167,1.0,1.0,0.0,1.0,-2.751901865005493,2.7518956661224365,6.093413958296878e-06,2.1277294158935547,1.0,1.0,0.0,111.80543518066406,86.0,50302.98828125,0.0,1832.262451171875,1.0,280.6556701660156,283.6676330566406,294.34716796875,297.60479736328125,293.1499938964844,293.1499938964844,280.3500061035156,35980.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926889181137085,1.0,0.0,0.0,3.9953744411468506,3.9954018592834473,1.0651438060449436e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.01416015625,0.0,1952.2725830078125,1895.4371337890625,0.0,3652.594970703125,0.982943058013916,1.0,0.0,3.0,1.0,0.0
12396420,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881774902344,0.8065354824066162,0.3006109595298767,0.2735770046710968,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7874450683594,0.9078672528266908,0.4341048002243042,0.4131377041339874,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.80549156665802,0.299647182226181,0.2119737565517425,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880554199219,0.8203860521316528,0.3174124360084533,0.3036773800849914,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.7435770034790039,0.2348660081624984,1.0718038082122805,284.7875671386719,284.95001220703125,295.8769836425781,291.3497619628906,295.87548828125,297.0611877441406,284.7839660644531,1.0,0.5212928652763367,1.0,1.0,0.0,1.0,-2.730362892150879,2.7303569316864014,5.998303095111623e-06,2.1110293865203857,0.9967516660690308,0.9967516660690308,0.0,105.60603332519533,86.0,51440.59375,0.0,1770.5762939453125,1.0,280.3630065917969,283.4473571777344,294.3863830566406,297.7317810058594,293.1499938964844,293.1499938964844,280.3500061035156,36077.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342581629753112,1.0,0.0,0.0,3.9934213161468506,3.9934489727020255,1.064102661985089e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.33203125,0.0,1950.4908447265625,1895.4371337890625,0.0,3720.109130859375,0.9825419187545776,1.0,0.0,3.0,1.0,0.0
