time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12396480,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7761535644531,0.8084503412246704,0.2999453842639923,0.2728888690471649,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757873535156,0.9107988476753236,0.433847576379776,0.4128020405769348,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7761535644531,0.8075569272041321,0.2991266250610351,0.2115461230278015,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.8223847150802612,0.3169238865375519,0.3031329810619354,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7764892578125,0.7452206015586853,0.2343339174985885,1.0690425634384155,284.7758483886719,284.95001220703125,295.8918762207031,291.3575134277344,295.890380859375,297.0585021972656,284.77398681640625,1.0,0.5193941593170166,1.0,1.0,0.0,1.0,-2.7246453762054443,2.724639415740967,5.973157840344356e-06,2.106585025787353,0.9961390495300292,0.9961390495300292,0.0,103.85765838623048,74.0,51429.66015625,0.0,1753.87548828125,1.0,280.35577392578125,283.43731689453125,294.3817138671875,297.71051025390625,293.1499938964844,293.1499938964844,280.04998779296875,36093.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342461824417114,1.0,0.0,0.0,3.992507219314575,3.992534875869751,1.0636156275722897e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.556640625,0.0,1949.422119140625,1895.4371337890625,0.0,3719.99951171875,0.9823507070541382,1.0,0.0,3.0,1.0,0.0
12396540,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.8198546767234802,0.2965011596679687,0.2695061862468719,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.56512451171875,0.9291953444480896,0.4324051737785339,0.4111387431621551,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.8196355104446411,0.2964344024658203,0.2094374001026153,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5654296875,0.8345155715942383,0.3143835961818695,0.3004284203052521,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5658569335937,0.7556213140487671,0.2316403090953827,1.055433988571167,284.565185546875,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.04510498046875,284.5633850097656,1.0,0.5094091892242432,1.0,1.0,0.0,1.0,-2.696443557739258,2.69643783569336,5.849958142789546e-06,2.084690809249878,0.989267110824585,0.989267110824585,0.0,94.39736938476562,62.0,52494.05859375,0.0,1668.6011962890625,1.0,280.0558166503906,283.2079162597656,294.4168395996094,297.81329345703125,293.1499938964844,293.1499938964844,279.75,36254.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940939724445343,1.0,0.0,0.0,3.9837045669555664,3.983731985092163,1.0589307066766196e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.560546875,0.0,1939.171142578125,1895.4371337890625,0.0,3780.986328125,0.980450451374054,1.0,0.0,3.0,1.0,0.0
12396600,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.8198546767234802,0.2965011596679687,0.2695061862468719,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.56512451171875,0.9291953444480896,0.4324051737785339,0.4111387431621551,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.8196355104446411,0.2964344024658203,0.2094374001026153,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5654296875,0.8345155715942383,0.3143835961818695,0.3004284203052521,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5658569335937,0.7556213140487671,0.2316403090953827,1.055433988571167,284.565185546875,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.04510498046875,284.5633850097656,1.0,0.5094091892242432,1.0,1.0,0.0,1.0,-2.696443557739258,2.69643783569336,5.849958142789546e-06,2.084690809249878,0.989267110824585,0.989267110824585,0.0,94.39736938476562,62.0,52494.05859375,0.0,1668.6011962890625,1.0,280.0558166503906,283.2079162597656,294.4168395996094,297.81329345703125,293.1499938964844,293.1499938964844,279.75,36254.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940939724445343,1.0,0.0,0.0,3.9837045669555664,3.983731985092163,1.0589307066766196e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.560546875,0.0,1939.171142578125,1895.4371337890625,0.0,3780.986328125,0.980450451374054,1.0,0.0,3.0,1.0,0.0
12396660,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3559875488281,0.8345922827720642,0.2930650413036346,0.2660799920558929,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3556213378906,0.9526717066764832,0.4308809041976928,0.4093635380268097,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3559875488281,0.8350014090538025,0.2937056422233581,0.207276239991188,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3559265136719,0.8507125377655029,0.3117839694023132,0.2976301312446594,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3563232421875,0.7699725031852722,0.2289406955242157,1.0416300296783447,284.3556823730469,284.95001220703125,296.0385437011719,291.434326171875,296.0370178222656,297.03106689453125,284.3539733886719,1.0,0.4986288845539093,1.0,1.0,0.0,1.0,-2.667645215988159,2.6676394939422607,5.725441496906569e-06,2.062316656112671,0.9796094298362732,0.9796094298362732,0.0,84.06678009033203,50.0,53494.44140625,0.0,1580.18212890625,1.0,279.7558898925781,282.98065185546875,294.4523010253906,297.9128112792969,293.1499938964844,293.1499938964844,279.45001220703125,36449.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469915628433228,1.0,0.0,0.0,3.967827081680298,3.967854261398315,1.0505065120014478e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.51171875,0.0,1920.00341796875,1895.4371337890625,0.0,3835.81982421875,0.9769744873046876,1.0,0.0,3.0,1.0,0.0
12396720,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3559875488281,0.8345922827720642,0.2930650413036346,0.2660799920558929,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3556213378906,0.9526717066764832,0.4308809041976928,0.4093635380268097,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3559875488281,0.8350014090538025,0.2937056422233581,0.207276239991188,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3559265136719,0.8507125377655029,0.3117839694023132,0.2976301312446594,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3563232421875,0.7699725031852722,0.2289406955242157,1.0416300296783447,284.3556823730469,284.95001220703125,296.0385437011719,291.434326171875,296.0370178222656,297.03106689453125,284.3539733886719,1.0,0.4986288845539093,1.0,1.0,0.0,1.0,-2.667645215988159,2.6676394939422607,5.725441496906569e-06,2.062316656112671,0.9796094298362732,0.9796094298362732,0.0,84.06678009033203,50.0,53494.44140625,0.0,1580.18212890625,1.0,279.7558898925781,282.98065185546875,294.4523010253906,297.9128112792969,293.1499938964844,293.1499938964844,279.45001220703125,36449.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469915628433228,1.0,0.0,0.0,3.967827081680298,3.967854261398315,1.0505065120014478e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.51171875,0.0,1920.00341796875,1895.4371337890625,0.0,3835.81982421875,0.9769744873046876,1.0,0.0,3.0,1.0,0.0
12396780,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.14892578125,0.854283332824707,0.289644330739975,0.2626542747020721,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1485900878906,0.9789919257164,0.4292854964733124,0.407498687505722,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.14892578125,0.8553639650344849,0.2909524440765381,0.2050810754299163,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1488647460937,0.8725020289421082,0.3091412186622619,0.2947674691677093,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1492614746094,0.7892895340919495,0.2262431532144546,1.0277304649353027,284.1486511230469,284.95001220703125,296.1116638183594,291.4729309082031,296.1101379394531,297.0183410644531,284.14703369140625,1.0,0.4872913658618927,1.0,1.0,0.0,1.0,-2.63850736618042,2.638501644134521,5.600789336313028e-06,2.039663791656494,0.9672086238861084,0.9672086238861084,0.0,73.23207092285156,38.0,54428.05078125,0.0,1490.815185546875,1.0,279.4560241699219,282.7569274902344,294.48797607421875,298.0087280273437,293.1499938964844,293.1499938964844,279.1499938964844,36677.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524263143539428,1.0,0.0,0.0,3.943620443344116,3.943647623062134,1.0377278840678628e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.6376953125,0.0,1890.5076904296875,1895.4371337890625,0.0,3884.794189453125,0.9716438055038452,1.0,0.0,3.0,1.0,0.0
12396840,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.14892578125,0.854283332824707,0.289644330739975,0.2626542747020721,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1485900878906,0.9789919257164,0.4292854964733124,0.407498687505722,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.14892578125,0.8553639650344849,0.2909524440765381,0.2050810754299163,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1488647460937,0.8725020289421082,0.3091412186622619,0.2947674691677093,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1492614746094,0.7892895340919495,0.2262431532144546,1.0277304649353027,284.1486511230469,284.95001220703125,296.1116638183594,291.4729309082031,296.1101379394531,297.0183410644531,284.14703369140625,1.0,0.4872913658618927,1.0,1.0,0.0,1.0,-2.63850736618042,2.638501644134521,5.600789336313028e-06,2.039663791656494,0.9672086238861084,0.9672086238861084,0.0,73.23207092285156,38.0,54428.05078125,0.0,1490.815185546875,1.0,279.4560241699219,282.7569274902344,294.48797607421875,298.0087280273437,293.1499938964844,293.1499938964844,279.1499938964844,36677.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524263143539428,1.0,0.0,0.0,3.943620443344116,3.943647623062134,1.0377278840678628e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.6376953125,0.0,1890.5076904296875,1895.4371337890625,0.0,3884.794189453125,0.9716438055038452,1.0,0.0,3.0,1.0,0.0
12396900,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9985656738281,0.8670167326927185,0.2879545092582702,0.2609793543815613,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.99615478515625,0.9924911260604858,0.4284850656986236,0.4065809249877929,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.99853515625,0.8684656023979187,0.2895878553390503,0.2039999216794967,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9980773925781,0.8863825798034668,0.3078244030475616,0.2933489680290222,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.000732421875,0.8014510869979858,0.2249109447002411,1.0208712816238403,283.99664306640625,284.95001220703125,296.148193359375,291.4922180175781,296.1466369628906,297.0127258300781,283.98602294921875,1.0,0.4814697504043579,1.0,1.0,0.0,1.0,-2.624145746231079,2.6241400241851807,5.539835001400206e-06,2.028488874435425,0.9593893885612488,0.9593893885612488,0.0,67.65400695800781,38.0,55364.2109375,0.0,1446.386474609375,1.0,279.1941223144531,282.5795593261719,294.5274353027344,298.1619567871094,293.1499938964844,293.1499938964844,279.1499938964844,36816.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570056796073914,1.0,0.0,0.0,3.928103685379028,3.928130626678467,1.0295776746716e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.1591796875,0.0,1871.7149658203125,1895.4371337890625,0.0,3925.849609375,0.9681981205940248,1.0,0.0,3.0,1.0,0.0
12396960,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9437561035156,0.8782610893249512,0.2862150967121124,0.2592584490776062,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9432983398437,0.9990000128746032,0.4277496039867401,0.400868684053421,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9437561035156,0.8801079392433167,0.2881749868392944,0.2028952986001968,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94366455078125,0.8986050486564636,0.3064575791358948,0.2919012904167175,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94415283203125,0.8117902874946594,0.2235436290502548,1.0139931440353394,283.9433898925781,284.95001220703125,296.1846618652344,291.51153564453125,296.18310546875,297.00701904296875,283.94091796875,1.0,0.475288987159729,1.0,1.0,0.0,1.0,-2.603717088699341,2.603711605072021,5.454690381156979e-06,2.013078689575196,0.9520973563194276,0.9520973563194276,0.0,62.93041229248047,26.0,55227.98828125,0.0,1398.322265625,1.0,279.1560974121094,282.5356140136719,294.5238037109375,298.10015869140625,293.1499938964844,293.1499938964844,278.8500061035156,36945.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572609066963196,1.0,0.0,0.0,3.909630060195923,3.9096567630767822,1.0199164535151797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.3701171875,0.0,1849.23828125,1895.4371337890625,0.0,3928.1318359375,0.964139461517334,1.0,0.0,3.0,1.0,0.0
12397020,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.71002197265625,0.8969113230705261,0.2826465368270874,0.2558777332305908,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7094421386719,0.9990000128746032,0.429589569568634,0.3720754384994507,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7099914550781,0.8995271921157837,0.2852298617362976,0.2007096707820892,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7098693847656,0.9200294613838196,0.3035996258258819,0.2890265583992004,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7106018066406,0.827569842338562,0.2207354605197906,1.000451922416687,283.7095031738281,284.95001220703125,296.2575378417969,291.5502014160156,296.25592041015625,297.0085144042969,283.7062072753906,1.0,0.461173951625824,1.0,1.0,0.0,1.0,-2.542902946472168,2.542897701263428,5.202269221626921e-06,1.9657546281814573,0.9336845874786376,0.9336845874786376,0.0,54.89025115966797,25.0,55539.71875,0.0,1285.12744140625,1.0,278.8564758300781,282.2960510253906,294.5547180175781,298.16192626953125,293.1499938964844,293.1499938964844,278.54998779296875,37288.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606263637542723,1.0,0.0,0.0,3.8632638454437256,3.8632900714874254,9.958685041056017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.0888671875,0.0,1793.8367919921875,1895.4371337890625,0.0,3958.167236328125,0.9539065957069396,1.0,0.0,3.0,1.0,0.0
12397080,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.71002197265625,0.8969113230705261,0.2826465368270874,0.2558777332305908,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7094421386719,0.9990000128746032,0.429589569568634,0.3720754384994507,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7099914550781,0.8995271921157837,0.2852298617362976,0.2007096707820892,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7098693847656,0.9200294613838196,0.3035996258258819,0.2890265583992004,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7106018066406,0.827569842338562,0.2207354605197906,1.000451922416687,283.7095031738281,284.95001220703125,296.2575378417969,291.5502014160156,296.25592041015625,297.0085144042969,283.7062072753906,1.0,0.461173951625824,1.0,1.0,0.0,1.0,-2.542902946472168,2.542897701263428,5.202269221626921e-06,1.9657546281814573,0.9336845874786376,0.9336845874786376,0.0,54.89025115966797,25.0,55539.71875,0.0,1285.12744140625,1.0,278.8564758300781,282.2960510253906,294.5547180175781,298.16192626953125,293.1499938964844,293.1499938964844,278.54998779296875,37288.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606263637542723,1.0,0.0,0.0,3.8632638454437256,3.8632900714874254,9.958685041056017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.0888671875,0.0,1793.8367919921875,1895.4371337890625,0.0,3958.167236328125,0.9539065957069396,1.0,0.0,3.0,1.0,0.0
12397140,296.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4862060546875,0.9127113223075868,0.2791479229927063,0.2525571584701538,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4858703613281,0.9990000128746032,0.4344827234745025,0.3496062457561493,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4862060546875,0.916325032711029,0.2822079062461853,0.1984899044036865,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4861145019531,0.9388238787651062,0.300653725862503,0.2860977053642273,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.48663330078125,0.8402835726737976,0.2179392725229263,0.987083613872528,283.4858703613281,284.95001220703125,296.33026123046875,291.5887756347656,296.32861328125,297.0247802734375,283.4837341308594,1.0,0.4496726989746094,1.0,1.0,0.0,1.0,-2.489654064178467,2.4896490573883057,4.985953637515195e-06,1.924180269241333,0.912329375743866,0.912329375743866,0.0,48.76139831542969,28.0,55833.8046875,0.0,1194.0166015625,1.0,278.55682373046875,282.06939697265625,294.5848999023437,298.2103271484375,293.1499938964844,293.1499938964844,278.25,37705.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620763063430786,1.0,0.0,0.0,3.801452398300171,3.801478385925293,9.642561735745403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.75390625,0.0,1721.5767822265625,1895.4371337890625,0.0,3971.07275390625,0.9402869343757628,1.0,0.0,3.0,1.0,0.0
12397200,296.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4862060546875,0.9127113223075868,0.2791479229927063,0.2525571584701538,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4858703613281,0.9990000128746032,0.4344827234745025,0.3496062457561493,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4862060546875,0.916325032711029,0.2822079062461853,0.1984899044036865,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4861145019531,0.9388238787651062,0.300653725862503,0.2860977053642273,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.48663330078125,0.8402835726737976,0.2179392725229263,0.987083613872528,283.4858703613281,284.95001220703125,296.33026123046875,291.5887756347656,296.32861328125,297.0247802734375,283.4837341308594,1.0,0.4496726989746094,1.0,1.0,0.0,1.0,-2.489654064178467,2.4896490573883057,4.985953637515195e-06,1.924180269241333,0.912329375743866,0.912329375743866,0.0,48.76139831542969,28.0,55833.8046875,0.0,1194.0166015625,1.0,278.55682373046875,282.06939697265625,294.5848999023437,298.2103271484375,293.1499938964844,293.1499938964844,278.25,37705.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620763063430786,1.0,0.0,0.0,3.801452398300171,3.801478385925293,9.642561735745403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.75390625,0.0,1721.5767822265625,1895.4371337890625,0.0,3971.07275390625,0.9402869343757628,1.0,0.0,3.0,1.0,0.0
12397260,296.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.288330078125,0.921954870223999,0.2758280336856842,0.2494637817144394,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2882080078125,0.9990000128746032,0.4396630823612213,0.3363609313964844,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.288330078125,0.926228404045105,0.2792635858058929,0.1963473856449127,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2882995605469,0.94901305437088,0.2977336049079895,0.2832427620887756,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2885131835937,0.847181499004364,0.215247169137001,0.9744558334350586,283.2881774902344,284.95001220703125,296.40283203125,291.6272888183594,296.40118408203125,297.04217529296875,283.2874755859375,1.0,0.4414768517017364,1.0,1.0,0.0,1.0,-2.4488353729248047,2.4488306045532227,4.8231945584120695e-06,1.8922477960586548,0.8885168433189392,0.8885168433189392,0.0,44.98221969604492,31.0,56200.1484375,0.0,1130.4151611328125,1.0,278.2573547363281,281.8669738769531,294.62042236328125,298.2669677734375,293.1499938964844,293.1499938964844,278.54998779296875,38185.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628838896751404,1.0,0.0,0.0,3.721719980239868,3.721745014190674,9.24231301269174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.37109375,0.0,1631.107177734375,1895.4371337890625,0.0,3978.2509765625,0.9227523803710938,1.0,0.0,3.0,1.0,0.0
12397320,296.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.288330078125,0.921954870223999,0.2758280336856842,0.2494637817144394,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2882080078125,0.9990000128746032,0.4396630823612213,0.3363609313964844,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.288330078125,0.926228404045105,0.2792635858058929,0.1963473856449127,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2882995605469,0.94901305437088,0.2977336049079895,0.2832427620887756,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2885131835937,0.847181499004364,0.215247169137001,0.9744558334350586,283.2881774902344,284.95001220703125,296.40283203125,291.6272888183594,296.40118408203125,297.04217529296875,283.2874755859375,1.0,0.4414768517017364,1.0,1.0,0.0,1.0,-2.4488353729248047,2.4488306045532227,4.8231945584120695e-06,1.8922477960586548,0.8885168433189392,0.8885168433189392,0.0,44.98221969604492,31.0,56200.1484375,0.0,1130.4151611328125,1.0,278.2573547363281,281.8669738769531,294.62042236328125,298.2669677734375,293.1499938964844,293.1499938964844,278.54998779296875,38185.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628838896751404,1.0,0.0,0.0,3.721719980239868,3.721745014190674,9.24231301269174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.37109375,0.0,1631.107177734375,1895.4371337890625,0.0,3978.2509765625,0.9227523803710938,1.0,0.0,3.0,1.0,0.0
12397380,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.511962890625,0.9282652735710144,0.2740814983844757,0.2473759353160858,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.51251220703125,0.9990000128746032,0.4453676044940948,0.3277521729469299,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5119934082031,0.9329537749290466,0.277725338935852,0.1949105560779571,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5121459960937,0.9555022716522216,0.2960652112960815,0.2812018394470215,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111694335937,0.8516225814819336,0.2135653346776962,0.9650764465332032,283.5126037597656,284.95001220703125,296.47528076171875,291.6656799316406,296.4736022949219,297.0714416503906,283.516845703125,1.0,0.4358784854412079,1.0,1.0,0.0,1.0,-2.420525074005127,2.420520544052124,4.711761903308798e-06,1.8700029850006104,0.8710440993309021,0.8710440993309021,0.0,42.52767562866211,49.0,54574.30078125,0.0,1088.1282958984375,1.0,278.5423889160156,282.1219482421875,294.6014099121094,298.06842041015625,293.1499938964844,293.1499938964844,278.8500061035156,38238.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462132453918456,1.0,0.0,0.0,3.637296438217163,3.637320756912232,8.827763622321072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7453.501953125,0.0,1535.7718505859375,1895.4371337890625,0.0,3828.78466796875,0.9040058255195618,1.0,0.0,3.0,1.0,0.0
12397440,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.511962890625,0.9282652735710144,0.2740814983844757,0.2473759353160858,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.51251220703125,0.9990000128746032,0.4453676044940948,0.3277521729469299,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5119934082031,0.9329537749290466,0.277725338935852,0.1949105560779571,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5121459960937,0.9555022716522216,0.2960652112960815,0.2812018394470215,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111694335937,0.8516225814819336,0.2135653346776962,0.9650764465332032,283.5126037597656,284.95001220703125,296.47528076171875,291.6656799316406,296.4736022949219,297.0714416503906,283.516845703125,1.0,0.4358784854412079,1.0,1.0,0.0,1.0,-2.420525074005127,2.420520544052124,4.711761903308798e-06,1.8700029850006104,0.8710440993309021,0.8710440993309021,0.0,42.52767562866211,49.0,54574.30078125,0.0,1088.1282958984375,1.0,278.5423889160156,282.1219482421875,294.6014099121094,298.06842041015625,293.1499938964844,293.1499938964844,278.8500061035156,38238.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462132453918456,1.0,0.0,0.0,3.637296438217163,3.637320756912232,8.827763622321072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7453.501953125,0.0,1535.7718505859375,1895.4371337890625,0.0,3828.78466796875,0.9040058255195618,1.0,0.0,3.0,1.0,0.0
12397500,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6873779296875,0.9253822565078736,0.2737671434879303,0.2469390779733657,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.68963623046875,0.9990000128746032,0.4483609795570373,0.3297953307628631,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6875305175781,0.930175006389618,0.2774808406829834,0.1946269422769546,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.68817138671875,0.9528236985206604,0.2957700490951538,0.2807633578777313,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.68426513671875,0.849248468875885,0.2131818979978561,0.9627211689949036,283.68994140625,284.95001220703125,296.5114440917969,291.684814453125,296.5097961425781,297.0905456542969,283.70623779296875,1.0,0.4362860918045044,1.0,1.0,0.0,1.0,-2.4187347888946533,2.418730020523072,4.704152161139064e-06,1.868272066116333,0.8643390536308289,0.8643390536308289,0.0,42.81516647338867,49.0,53497.56640625,0.0,1087.3187255859375,1.0,278.7979431152344,282.3280334472656,294.5972900390625,297.92706298828125,293.1499938964844,293.1499938964844,278.8500061035156,38169.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362027049064636,1.0,0.0,0.0,3.5964035987854004,3.5964276790618896,8.630385082142311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.1181640625,0.0,1490.347900390625,1895.4371337890625,0.0,3737.861083984375,0.8949171304702759,1.0,0.0,3.0,1.0,0.0
12397560,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.79254150390625,0.9184020757675172,0.2737383544445038,0.2468654513359069,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.79351806640625,0.9990000128746032,0.4508210718631744,0.3361973464488983,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7926025390625,0.9232048988342284,0.2775195240974426,0.1946106553077697,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7928771972656,0.9460057616233826,0.2957865297794342,0.2807037532329559,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7912902832031,0.8438183069229126,0.2130632102489471,0.9619042873382568,283.7935791015625,284.95001220703125,296.547607421875,291.7038879394531,296.5459289550781,297.1084899902344,283.8005676269531,1.0,0.4384215772151947,1.0,1.0,0.0,1.0,-2.425252914428711,2.425248146057129,4.729150987259345e-06,1.8731189966201784,0.8577169179916382,0.8577169179916382,0.0,44.155418395996094,67.0,53432.93359375,0.0,1100.1759033203125,1.0,278.8414001464844,282.4207458496094,294.6424255371094,298.0108947753906,293.1499938964844,293.1499938964844,279.1499938964844,38070.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311180114746094,1.0,0.0,0.0,3.5585052967071533,3.5585289001464844,8.449451911474171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.244140625,0.0,1448.84375,1895.4371337890625,0.0,3691.385009765625,0.8863937258720398,1.0,0.0,3.0,1.0,0.0
12397620,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1045227050781,0.8967500329017639,0.2740557193756103,0.2471969425678253,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1059265136719,0.9990000128746032,0.4534260034561157,0.3596406280994415,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1046142578125,0.9011821150779724,0.278160035610199,0.1950424462556839,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1049194335937,0.9224506616592408,0.2964089214801788,0.2812680602073669,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.10308837890625,0.8265203237533569,0.2133070230484008,0.963074266910553,284.1058044433594,284.95001220703125,296.6197814941406,291.7418518066406,296.6181335449219,297.1317443847656,284.11395263671875,1.0,0.4470872282981872,1.0,1.0,0.0,1.0,-2.4563989639282227,2.456393957138061,4.850783625443e-06,1.896926999092102,0.8487849831581116,0.8487849831581116,0.0,49.5093994140625,85.0,52720.1171875,0.0,1158.103759765625,1.0,279.140625,282.7380676269531,294.6986389160156,298.0118103027344,293.1499938964844,293.1499938964844,279.45001220703125,37726.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201456308364868,1.0,0.0,0.0,3.492164134979248,3.492187023162842,8.137342888403509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.693359375,0.0,1376.91650390625,1895.4371337890625,0.0,3590.502197265625,0.8714420199394226,1.0,0.0,3.0,1.0,0.0
12397680,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1045227050781,0.8967500329017639,0.2740557193756103,0.2471969425678253,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1059265136719,0.9990000128746032,0.4534260034561157,0.3596406280994415,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1046142578125,0.9011821150779724,0.278160035610199,0.1950424462556839,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1049194335937,0.9224506616592408,0.2964089214801788,0.2812680602073669,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.10308837890625,0.8265203237533569,0.2133070230484008,0.963074266910553,284.1058044433594,284.95001220703125,296.6197814941406,291.7418518066406,296.6181335449219,297.1317443847656,284.11395263671875,1.0,0.4470872282981872,1.0,1.0,0.0,1.0,-2.4563989639282227,2.456393957138061,4.850783625443e-06,1.896926999092102,0.8487849831581116,0.8487849831581116,0.0,49.5093994140625,85.0,52720.1171875,0.0,1158.103759765625,1.0,279.140625,282.7380676269531,294.6986389160156,298.0118103027344,293.1499938964844,293.1499938964844,279.45001220703125,37726.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201456308364868,1.0,0.0,0.0,3.492164134979248,3.492187023162842,8.137342888403509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.693359375,0.0,1376.91650390625,1895.4371337890625,0.0,3590.502197265625,0.8714420199394226,1.0,0.0,3.0,1.0,0.0
12397740,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4287414550781,0.8703374862670898,0.2747186422348022,0.2479706108570099,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4305114746094,0.9990000128746032,0.4527785778045654,0.3938399851322174,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4288024902344,0.8751080632209778,0.2794208824634552,0.1960189640522003,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4291381835937,0.8940444588661194,0.2976469695568084,0.2825677692890167,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4272155761719,0.8037450909614563,0.2140022367238998,0.9670160412788392,284.4301147460937,284.95001220703125,296.6918334960937,291.7795715332031,296.6902160644531,297.1368713378906,284.4385681152344,1.0,0.460366427898407,1.0,1.0,0.0,1.0,-2.505873680114746,2.505868673324585,5.047782906331122e-06,1.9350135326385496,0.8442670702934265,0.8442670702934265,0.0,58.01524353027344,88.0,52294.60546875,0.0,1252.9840087890625,1.0,279.4400329589844,283.0589294433594,294.7531433105469,298.0350036621094,293.1499938964844,293.1499938964844,279.75,37260.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126718044281006,1.0,0.0,0.0,3.443159580230713,3.4431817531585693,7.910566637292504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.919921875,0.0,1323.889892578125,1895.4371337890625,0.0,3521.382568359375,0.8602426052093506,1.0,0.0,3.0,1.0,0.0
12397800,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4287414550781,0.8703374862670898,0.2747186422348022,0.2479706108570099,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4305114746094,0.9990000128746032,0.4527785778045654,0.3938399851322174,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4288024902344,0.8751080632209778,0.2794208824634552,0.1960189640522003,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4291381835937,0.8940444588661194,0.2976469695568084,0.2825677692890167,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4272155761719,0.8037450909614563,0.2140022367238998,0.9670160412788392,284.4301147460937,284.95001220703125,296.6918334960937,291.7795715332031,296.6902160644531,297.1368713378906,284.4385681152344,1.0,0.460366427898407,1.0,1.0,0.0,1.0,-2.505873680114746,2.505868673324585,5.047782906331122e-06,1.9350135326385496,0.8442670702934265,0.8442670702934265,0.0,58.01524353027344,88.0,52294.60546875,0.0,1252.9840087890625,1.0,279.4400329589844,283.0589294433594,294.7531433105469,298.0350036621094,293.1499938964844,293.1499938964844,279.75,37260.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126718044281006,1.0,0.0,0.0,3.443159580230713,3.4431817531585693,7.910566637292504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.919921875,0.0,1323.889892578125,1895.4371337890625,0.0,3521.382568359375,0.8602426052093506,1.0,0.0,3.0,1.0,0.0
12397860,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73486328125,0.8524032235145569,0.2756268382072449,0.2489524334669113,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.9990000128746032,0.4502339363098144,0.421137660741806,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349548339844,0.8576014041900635,0.2810620069503784,0.1972764134407043,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351989746094,0.875589907169342,0.2992691695690155,0.2842506468296051,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.7868920564651489,0.2149384617805481,0.9720867276191713,284.7360534667969,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.1307983398437,284.7427062988281,1.0,0.4712980091571808,1.0,1.0,0.0,1.0,-2.5494906902313232,2.549485445022583,5.225384484219831e-06,1.9688959121704104,0.8437478542327881,0.8437478542327881,0.0,65.43010711669922,91.0,51833.1875,0.0,1339.1993408203125,1.0,279.7396240234375,283.35943603515625,294.80108642578125,298.0588073730469,293.1499938964844,293.1499938964844,280.04998779296875,36743.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907421052455902,1.0,0.0,0.0,3.413832426071167,3.4138543605804443,7.776384904900624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.9267578125,0.0,1291.15625,1895.4371337890625,0.0,3472.654541015625,0.8533440828323364,1.0,0.0,3.0,1.0,0.0
12397920,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73486328125,0.8524032235145569,0.2756268382072449,0.2489524334669113,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.9990000128746032,0.4502339363098144,0.421137660741806,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349548339844,0.8576014041900635,0.2810620069503784,0.1972764134407043,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351989746094,0.875589907169342,0.2992691695690155,0.2842506468296051,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.7868920564651489,0.2149384617805481,0.9720867276191713,284.7360534667969,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.1307983398437,284.7427062988281,1.0,0.4712980091571808,1.0,1.0,0.0,1.0,-2.5494906902313232,2.549485445022583,5.225384484219831e-06,1.9688959121704104,0.8437478542327881,0.8437478542327881,0.0,65.43010711669922,91.0,51833.1875,0.0,1339.1993408203125,1.0,279.7396240234375,283.35943603515625,294.80108642578125,298.0588073730469,293.1499938964844,293.1499938964844,280.04998779296875,36743.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907421052455902,1.0,0.0,0.0,3.413832426071167,3.4138543605804443,7.776384904900624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.9267578125,0.0,1291.15625,1895.4371337890625,0.0,3472.654541015625,0.8533440828323364,1.0,0.0,3.0,1.0,0.0
12397980,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8331656455993652,0.2767077088356018,0.2501765787601471,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9830399751663208,0.4491585493087768,0.4258803427219391,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8386900424957275,0.2828513383865356,0.1987367570400238,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8554254174232483,0.3010462522506714,0.2862134277820587,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.768225908279419,0.2159709930419922,0.9781173467636108,284.99609375,284.95001220703125,296.83551025390625,291.8539428710937,296.8339233398437,297.1298217773437,285.0001525878906,1.0,0.4796560108661651,1.0,1.0,0.0,1.0,-2.568033695220948,2.568028450012207,5.302231784298783e-06,1.983500480651856,0.8464196920394897,0.8464196920394897,0.0,73.9531478881836,94.0,51089.703125,0.0,1400.195556640625,1.0,280.0393981933594,283.6211853027344,294.8390808105469,298.0608215332031,293.1499938964844,293.1499938964844,280.3500061035156,36253.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024049639701844,1.0,0.0,0.0,3.4033308029174805,3.4033524990081787,7.72861426412419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.48046875,0.0,1277.4326171875,1895.4371337890625,0.0,3425.99169921875,0.8506170511245728,1.0,0.0,3.0,1.0,0.0
12398040,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8331656455993652,0.2767077088356018,0.2501765787601471,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9830399751663208,0.4491585493087768,0.4258803427219391,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8386900424957275,0.2828513383865356,0.1987367570400238,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8554254174232483,0.3010462522506714,0.2862134277820587,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.768225908279419,0.2159709930419922,0.9781173467636108,284.99609375,284.95001220703125,296.83551025390625,291.8539428710937,296.8339233398437,297.1298217773437,285.0001525878906,1.0,0.4796560108661651,1.0,1.0,0.0,1.0,-2.568033695220948,2.568028450012207,5.302231784298783e-06,1.983500480651856,0.8464196920394897,0.8464196920394897,0.0,73.9531478881836,94.0,51089.703125,0.0,1400.195556640625,1.0,280.0393981933594,283.6211853027344,294.8390808105469,298.0608215332031,293.1499938964844,293.1499938964844,280.3500061035156,36253.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024049639701844,1.0,0.0,0.0,3.4033308029174805,3.4033524990081787,7.72861426412419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.48046875,0.0,1277.4326171875,1895.4371337890625,0.0,3425.99169921875,0.8506170511245728,1.0,0.0,3.0,1.0,0.0
12398100,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.8262007236480713,0.277297705411911,0.2507917582988739,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540222167969,0.9746818542480468,0.4498824179172516,0.4263322055339813,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.8319269418716431,0.2837523221969604,0.1994447708129882,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513671875,0.8482271432876587,0.3019453883171081,0.2871706783771515,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480407714844,0.7614890933036804,0.2165049612522125,0.9810385704040528,285.1531066894531,284.95001220703125,296.871337890625,291.8722839355469,296.8697814941406,297.1358947753906,285.1660461425781,1.0,0.4830385148525238,1.0,1.0,0.0,1.0,-2.574835062026977,2.5748298168182373,5.330190560925985e-06,1.9886726140975952,0.84928297996521,0.84928297996521,0.0,77.53741455078125,94.0,50259.8125,0.0,1424.78857421875,1.0,280.29156494140625,283.7969970703125,294.83447265625,297.9564514160156,293.1499938964844,293.1499938964844,280.3500061035156,36018.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974965214729309,1.0,0.0,0.0,3.404085874557495,3.4041075706481934,7.732043627584062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.12451171875,0.0,1276.526611328125,1895.4371337890625,0.0,3380.2373046875,0.850633978843689,1.0,0.0,3.0,1.0,0.0
12398160,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2298889160156,0.8211494088172913,0.2779859900474548,0.2514970302581787,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308349609375,0.9684381484985352,0.4510994851589203,0.4273903369903564,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2299499511719,0.8270951509475708,0.2847253382205963,0.2001948058605194,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2301025390625,0.8431055545806885,0.3029126226902008,0.2881797552108764,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2291564941406,0.7566744089126587,0.2171019464731216,0.9841554760932922,285.2305603027344,284.95001220703125,296.9071350097656,291.8905029296875,296.90557861328125,297.1448669433594,285.2342834472656,1.0,0.4861405789852142,1.0,1.0,0.0,1.0,-2.5828113555908203,2.582805871963501,5.363173841033131e-06,1.9947882890701287,0.8519812822341919,0.8519812822341919,0.0,80.50737762451172,82.0,50329.71484375,0.0,1448.3646240234375,1.0,280.3394775390625,283.8622131347656,294.8706359863281,298.045166015625,293.1499938964844,293.1499938964844,280.6499938964844,35808.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896183967590332,1.0,0.0,0.0,3.4095168113708496,3.409538745880127,7.756735840303008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.06982421875,0.0,1280.37939453125,1895.4371337890625,0.0,3367.988037109375,0.8516261577606201,1.0,0.0,3.0,1.0,0.0
12398220,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530334472656,0.8253928422927856,0.2794819176197052,0.2527303993701935,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4538269042969,0.9740289449691772,0.454239010810852,0.4300624430179596,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.8318242430686951,0.2867672145366668,0.2015402317047119,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4532165527344,0.8479305505752563,0.3049359023571014,0.2899865210056305,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.452392578125,0.7609133720397949,0.2183930426836013,0.9894683957099916,285.45361328125,284.95001220703125,296.9786376953125,291.9266052246094,296.97711181640625,297.1654357910156,285.45672607421875,1.0,0.4870252013206482,1.0,1.0,0.0,1.0,-2.597676515579224,2.5976710319519043,5.425014933280181e-06,2.0062344074249268,0.8604468703269958,0.8604468703269958,0.0,79.603271484375,70.0,49619.06640625,0.0,1464.15771484375,1.0,280.6395568847656,284.0913391113281,294.9048156738281,298.03448486328125,293.1499938964844,293.1499938964844,280.95001220703125,35397.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895208835601807,1.0,0.0,0.0,3.4312644004821777,3.431286096572876,7.856003207962203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.23388671875,0.0,1298.9228515625,1895.4371337890625,0.0,3305.7265625,0.8561184406280518,1.0,0.0,3.0,1.0,0.0
12398280,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530334472656,0.8253928422927856,0.2794819176197052,0.2527303993701935,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4538269042969,0.9740289449691772,0.454239010810852,0.4300624430179596,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.8318242430686951,0.2867672145366668,0.2015402317047119,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4532165527344,0.8479305505752563,0.3049359023571014,0.2899865210056305,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.452392578125,0.7609133720397949,0.2183930426836013,0.9894683957099916,285.45361328125,284.95001220703125,296.9786376953125,291.9266052246094,296.97711181640625,297.1654357910156,285.45672607421875,1.0,0.4870252013206482,1.0,1.0,0.0,1.0,-2.597676515579224,2.5976710319519043,5.425014933280181e-06,2.0062344074249268,0.8604468703269958,0.8604468703269958,0.0,79.603271484375,70.0,49619.06640625,0.0,1464.15771484375,1.0,280.6395568847656,284.0913391113281,294.9048156738281,298.03448486328125,293.1499938964844,293.1499938964844,280.95001220703125,35397.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895208835601807,1.0,0.0,0.0,3.4312644004821777,3.431286096572876,7.856003207962203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.23388671875,0.0,1298.9228515625,1895.4371337890625,0.0,3305.7265625,0.8561184406280518,1.0,0.0,3.0,1.0,0.0
