time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12398340,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66607666015625,0.8408321142196655,0.2812049090862274,0.253987967967987,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6667785644531,0.9914901852607728,0.457947164773941,0.433184415102005,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6661376953125,0.8479973673820496,0.2890201508998871,0.2028882950544357,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6662292480469,0.8648843169212341,0.3071520328521728,0.2917808592319488,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6655578613281,0.7762794494628906,0.2198689728975296,0.9946997165679932,285.6665954589844,284.95001220703125,297.04998779296875,291.9621887207031,297.0484619140625,297.18768310546875,285.6692810058594,1.0,0.4849484860897064,1.0,1.0,0.0,1.0,-2.61299991607666,2.612994432449341,5.489118393597892e-06,2.0180253982543945,0.8716843128204346,0.8716843128204346,0.0,73.94942474365234,58.0,48947.828125,0.0,1459.566650390625,1.0,280.9398498535156,284.31060791015625,294.94061279296875,298.0282897949219,293.1499938964844,293.1499938964844,281.25,35029.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882891058921814,1.0,0.0,0.0,3.4668869972229004,3.466909170150757,8.019968618100393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.71044921875,0.0,1331.9305419921875,1895.4371337890625,0.0,3243.668212890625,0.8637435436248779,1.0,0.0,3.0,1.0,0.0
12398400,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66607666015625,0.8408321142196655,0.2812049090862274,0.253987967967987,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6667785644531,0.9914901852607728,0.457947164773941,0.433184415102005,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6661376953125,0.8479973673820496,0.2890201508998871,0.2028882950544357,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6662292480469,0.8648843169212341,0.3071520328521728,0.2917808592319488,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6655578613281,0.7762794494628906,0.2198689728975296,0.9946997165679932,285.6665954589844,284.95001220703125,297.04998779296875,291.9621887207031,297.0484619140625,297.18768310546875,285.6692810058594,1.0,0.4849484860897064,1.0,1.0,0.0,1.0,-2.61299991607666,2.612994432449341,5.489118393597892e-06,2.0180253982543945,0.8716843128204346,0.8716843128204346,0.0,73.94942474365234,58.0,48947.828125,0.0,1459.566650390625,1.0,280.9398498535156,284.31060791015625,294.94061279296875,298.0282897949219,293.1499938964844,293.1499938964844,281.25,35029.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882891058921814,1.0,0.0,0.0,3.4668869972229004,3.466909170150757,8.019968618100393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.71044921875,0.0,1331.9305419921875,1895.4371337890625,0.0,3243.668212890625,0.8637435436248779,1.0,0.0,3.0,1.0,0.0
12398460,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8514709472656,0.8542076349258423,0.2809890806674957,0.2539739906787872,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.85162353515625,0.9990000128746032,0.4601908028125763,0.426842600107193,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8514709472656,0.8621892929077148,0.2892616987228393,0.2032141983509063,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515014648437,0.8797389268875122,0.307282954454422,0.2921427190303802,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8513488769531,0.7889429330825806,0.2191425412893295,0.9927640557289124,285.8515625,284.95001220703125,297.1206970214844,291.9964294433594,297.11920166015625,297.1904602050781,285.85162353515625,1.0,0.4798600971698761,1.0,1.0,0.0,1.0,-2.6046504974365234,2.604645013809204,5.454021447803825e-06,2.0115408897399902,0.8852643966674805,0.8852643966674805,0.0,68.60865020751953,46.0,48031.12890625,0.0,1424.260986328125,1.0,281.2402648925781,284.5060119628906,294.9745788574219,298.0152587890625,293.1499938964844,293.1499938964844,281.54998779296875,34723.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762703537940979,1.0,0.0,0.0,3.514198303222656,3.514220714569092,8.2403528267605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.41552734375,0.0,1378.070556640625,1895.4371337890625,0.0,3181.618896484375,0.8740403652191162,1.0,0.0,3.0,1.0,0.0
12398520,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8514709472656,0.8542076349258423,0.2809890806674957,0.2539739906787872,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.85162353515625,0.9990000128746032,0.4601908028125763,0.426842600107193,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8514709472656,0.8621892929077148,0.2892616987228393,0.2032141983509063,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515014648437,0.8797389268875122,0.307282954454422,0.2921427190303802,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8513488769531,0.7889429330825806,0.2191425412893295,0.9927640557289124,285.8515625,284.95001220703125,297.1206970214844,291.9964294433594,297.11920166015625,297.1904602050781,285.85162353515625,1.0,0.4798600971698761,1.0,1.0,0.0,1.0,-2.6046504974365234,2.604645013809204,5.454021447803825e-06,2.0115408897399902,0.8852643966674805,0.8852643966674805,0.0,68.60865020751953,46.0,48031.12890625,0.0,1424.260986328125,1.0,281.2402648925781,284.5060119628906,294.9745788574219,298.0152587890625,293.1499938964844,293.1499938964844,281.54998779296875,34723.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762703537940979,1.0,0.0,0.0,3.514198303222656,3.514220714569092,8.2403528267605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.41552734375,0.0,1378.070556640625,1895.4371337890625,0.0,3181.618896484375,0.8740403652191162,1.0,0.0,3.0,1.0,0.0
12398580,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.870221734046936,0.28174489736557,0.2542903125286102,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00567626953125,0.9990000128746032,0.4662641286849975,0.4040373563766479,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.8790196180343628,0.2904465794563293,0.2037564516067505,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.8970315456390381,0.3082790970802307,0.2927120625972748,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00567626953125,0.8035700917243958,0.2192396074533462,0.991422474384308,286.0057067871094,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.2162475585937,286.0052185058594,1.0,0.4716584086418152,1.0,1.0,0.0,1.0,-2.5766074657440186,2.576601982116699,5.33785214429372e-06,1.9902018308639529,0.900644063949585,0.900644063949585,0.0,62.59497833251953,34.0,46879.78125,0.0,1361.4739990234375,1.0,281.540771484375,284.6795959472656,294.9997863769531,297.9751281738281,293.1499938964844,293.1499938964844,281.8500061035156,34501.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681731224060059,1.0,0.0,0.0,3.56974720954895,3.569770336151123,8.502922810293967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.77783203125,0.0,1434.739013671875,1895.4371337890625,0.0,3105.6728515625,0.8862772583961487,1.0,0.0,3.0,1.0,0.0
12398640,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.870221734046936,0.28174489736557,0.2542903125286102,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00567626953125,0.9990000128746032,0.4662641286849975,0.4040373563766479,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.8790196180343628,0.2904465794563293,0.2037564516067505,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.8970315456390381,0.3082790970802307,0.2927120625972748,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00567626953125,0.8035700917243958,0.2192396074533462,0.991422474384308,286.0057067871094,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.2162475585937,286.0052185058594,1.0,0.4716584086418152,1.0,1.0,0.0,1.0,-2.5766074657440186,2.576601982116699,5.33785214429372e-06,1.9902018308639529,0.900644063949585,0.900644063949585,0.0,62.59497833251953,34.0,46879.78125,0.0,1361.4739990234375,1.0,281.540771484375,284.6795959472656,294.9997863769531,297.9751281738281,293.1499938964844,293.1499938964844,281.8500061035156,34501.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681731224060059,1.0,0.0,0.0,3.56974720954895,3.569770336151123,8.502922810293967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.77783203125,0.0,1434.739013671875,1895.4371337890625,0.0,3105.6728515625,0.8862772583961487,1.0,0.0,3.0,1.0,0.0
12398700,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1194763183594,0.8816651701927185,0.2822903990745544,0.25459685921669,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12139892578125,0.9990000128746032,0.4707638323307037,0.3892103731632232,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1196594238281,0.890915036201477,0.2912184000015259,0.2041541635990142,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200256347656,0.9093461632728576,0.3089525401592254,0.2931584417819977,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176147460937,0.8136886358261108,0.2194962203502655,0.991642415523529,286.12109375,284.95001220703125,297.2243347167969,292.0438842773437,297.22283935546875,297.2370300292969,286.1295471191406,1.0,0.4667607843875885,1.0,1.0,0.0,1.0,-2.560441255569458,2.5604360103607178,5.271003374218708e-06,1.9776737689971924,0.9095452427864076,0.9095452427864076,0.0,58.89899063110352,34.0,45806.375,0.0,1324.62255859375,1.0,281.7968444824219,284.822021484375,294.9890441894531,297.8521728515625,293.1499938964844,293.1499938964844,281.8500061035156,34404.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613943457603455,1.0,0.0,0.0,3.5997116565704346,3.5997347831726074,8.646268270240398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.69091796875,0.0,1466.1640625,1895.4371337890625,0.0,3042.082763671875,0.892940878868103,1.0,0.0,3.0,1.0,0.0
12398760,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1519470214844,0.8957346677780151,0.2829580307006836,0.255047470331192,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.15185546875,0.9990000128746032,0.4762154817581177,0.3722877204418182,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1519470214844,0.905429184436798,0.292106568813324,0.2046541273593902,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15191650390625,0.9256256818771362,0.3097459375858307,0.2937416136264801,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1520080566406,0.8253896832466125,0.2198954671621322,0.9925588369369508,286.15185546875,284.95001220703125,297.2581787109375,292.0587158203125,297.2566833496094,297.2629699707031,286.1509094238281,1.0,0.4614265263080597,1.0,1.0,0.0,1.0,-2.5430541038513184,2.543049097061157,5.199574388825568e-06,1.96419644355774,0.917918860912323,0.917918860912323,0.0,54.86449432373047,37.0,45656.5859375,0.0,1285.2166748046875,1.0,281.8414306640625,284.8470458984375,295.0228881835937,297.9256591796875,293.1499938964844,293.1499938964844,281.54998779296875,34338.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585258722305298,1.0,0.0,0.0,3.631359338760376,3.631382942199707,8.798968451628753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.82861328125,0.0,1500.1585693359375,1895.4371337890625,0.0,3015.18017578125,0.8999506235122681,1.0,0.0,3.0,1.0,0.0
12398820,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.928955078125,0.9150725603103638,0.282951682806015,0.2553018033504486,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92840576171875,0.9990000128746032,0.4870485067367553,0.3510003387928009,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.92889404296875,0.9269442558288574,0.2928414046764374,0.2052995562553405,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92877197265625,0.9477398991584778,0.3103930056095123,0.2945035099983215,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9296569824219,0.84102863073349,0.2201381772756576,0.9938082695007324,285.9283752441406,284.95001220703125,297.32470703125,292.0868225097656,297.3232727050781,297.3089904785156,285.9246826171875,1.0,0.4552381038665771,1.0,1.0,0.0,1.0,-2.520958423614502,2.5209531784057617,5.109051471663406e-06,1.9468332529067995,0.929251492023468,0.929251492023468,0.0,49.99515914916992,40.0,46882.8515625,0.0,1236.9840087890625,1.0,281.5577392578125,284.60235595703125,295.125732421875,298.1697082519531,293.1499938964844,293.1499938964844,281.25,34527.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703874945640564,1.0,0.0,0.0,3.687206268310547,3.6872305870056152,9.071689532902384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.5107421875,0.0,1563.8253173828125,1895.4371337890625,0.0,3126.445556640625,0.9125807285308838,1.0,0.0,3.0,1.0,0.0
12398880,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.928955078125,0.9150725603103638,0.282951682806015,0.2553018033504486,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92840576171875,0.9990000128746032,0.4870485067367553,0.3510003387928009,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.92889404296875,0.9269442558288574,0.2928414046764374,0.2052995562553405,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92877197265625,0.9477398991584778,0.3103930056095123,0.2945035099983215,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9296569824219,0.84102863073349,0.2201381772756576,0.9938082695007324,285.9283752441406,284.95001220703125,297.32470703125,292.0868225097656,297.3232727050781,297.3089904785156,285.9246826171875,1.0,0.4552381038665771,1.0,1.0,0.0,1.0,-2.520958423614502,2.5209531784057617,5.109051471663406e-06,1.9468332529067995,0.929251492023468,0.929251492023468,0.0,49.99515914916992,40.0,46882.8515625,0.0,1236.9840087890625,1.0,281.5577392578125,284.60235595703125,295.125732421875,298.1697082519531,293.1499938964844,293.1499938964844,281.25,34527.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703874945640564,1.0,0.0,0.0,3.687206268310547,3.6872305870056152,9.071689532902384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.5107421875,0.0,1563.8253173828125,1895.4371337890625,0.0,3126.445556640625,0.9125807285308838,1.0,0.0,3.0,1.0,0.0
12398940,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70819091796875,0.9229075908660888,0.2819052934646606,0.2545347809791565,297.5194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.9990000128746032,0.4945921301841736,0.3422868251800537,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.70806884765625,0.9359227418899536,0.29258993268013,0.205230712890625,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7078857421875,0.9563090801239014,0.3100970089435577,0.2943659424781799,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70916748046875,0.8474088907241821,0.21973817050457,0.9924554824829102,285.7073974609375,284.95001220703125,297.37945556640625,292.1089782714844,297.3780212402344,297.333251953125,285.7025451660156,1.0,0.4520159363746643,1.0,1.0,0.0,1.0,-2.507690191268921,2.50768518447876,5.055232577433344e-06,1.93648374080658,0.9359081387519836,0.9359081387519836,0.0,47.93452453613281,40.0,48143.546875,0.0,1212.0887451171875,1.0,281.2640075683594,284.359619140625,295.1649169921875,298.3133850097656,293.1499938964844,293.1499938964844,281.25,34763.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819727897644043,1.0,0.0,0.0,3.726129055023194,3.726153612136841,9.264224445360014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.8623046875,0.0,1610.084228515625,1895.4371337890625,0.0,3235.066162109375,0.9214702844619752,1.0,0.0,3.0,1.0,0.0
12399000,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947631835937,0.923551380634308,0.2816711068153381,0.2543163895606994,297.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.9990000128746032,0.4958550333976745,0.3413803577423095,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947021484375,0.9367718696594238,0.2925067245960235,0.2051686495542526,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.694580078125,0.9571056962013244,0.3100012242794037,0.2942737340927124,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954040527344,0.8479934334754944,0.2196270227432251,0.9919598698616028,285.6942443847656,284.95001220703125,297.3896484375,292.1130065917969,297.3882141113281,297.3365173339844,285.6910095214844,1.0,0.4515663087368011,1.0,1.0,0.0,1.0,-2.505557060241699,2.505552053451538,5.046603746450273e-06,1.9348180294036863,0.9373216032981871,0.9373216032981871,0.0,47.69734573364258,58.0,48177.2421875,0.0,1208.51123046875,1.0,281.2577209472656,284.34747314453125,295.1589050292969,298.2982482910156,293.1499938964844,293.1499938964844,280.95001220703125,34795.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825893402099609,1.0,0.0,0.0,3.732787847518921,3.732812404632568,9.297365295424244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.86083984375,0.0,1618.026123046875,1895.4371337890625,0.0,3240.842041015625,0.9229949116706848,1.0,0.0,3.0,1.0,0.0
12399060,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3595886230469,0.9058002233505248,0.2796060740947723,0.2527986764907837,297.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.35748291015625,0.9990000128746032,0.5008782148361206,0.3572631180286407,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3592834472656,0.919514000415802,0.2914547324180603,0.2046785801649093,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3588256835937,0.9402688145637512,0.3088754117488861,0.2935398817062378,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3619079589844,0.8349030613899231,0.2184798568487167,0.9882530570030212,285.3575134277344,284.95001220703125,297.4528503417969,292.13726806640625,297.4113464355469,297.3370056152344,285.3439025878906,1.0,0.4554100334644317,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.5168533325195312,1.6054141521453855,0.9114391207695008,1.0350515842437744,0.940549373626709,0.940549373626709,0.0,50.57024002075195,76.0,46778.40625,0.0,1232.006591796875,1.0,280.9574584960937,283.9459533691406,295.1572265625,298.2963256835937,293.1499938964844,293.1499938964844,280.6499938964844,35145.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890134334564209,1.0,0.0,0.0,3.766311645507813,3.766336679458618,9.46511306665343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.50439453125,0.0,1659.8671875,1895.4371337890625,0.0,3311.464111328125,0.9307363033294678,1.0,0.0,3.0,1.0,0.0
12399120,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3595886230469,0.9058002233505248,0.2796060740947723,0.2527986764907837,297.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.35748291015625,0.9990000128746032,0.5008782148361206,0.3572631180286407,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3592834472656,0.919514000415802,0.2914547324180603,0.2046785801649093,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3588256835937,0.9402688145637512,0.3088754117488861,0.2935398817062378,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3619079589844,0.8349030613899231,0.2184798568487167,0.9882530570030212,285.3575134277344,284.95001220703125,297.4528503417969,292.13726806640625,297.4113464355469,297.3370056152344,285.3439025878906,1.0,0.4554100334644317,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.5168533325195312,1.6054141521453855,0.9114391207695008,1.0350515842437744,0.940549373626709,0.940549373626709,0.0,50.57024002075195,76.0,46778.40625,0.0,1232.006591796875,1.0,280.9574584960937,283.9459533691406,295.1572265625,298.2963256835937,293.1499938964844,293.1499938964844,280.6499938964844,35145.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890134334564209,1.0,0.0,0.0,3.766311645507813,3.766336679458618,9.46511306665343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.50439453125,0.0,1659.8671875,1895.4371337890625,0.0,3311.464111328125,0.9307363033294678,1.0,0.0,3.0,1.0,0.0
12399180,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8756887912750244,0.2761546373367309,0.2502660453319549,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9990000128746032,0.4992211759090423,0.3903263807296753,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8890270590782166,0.2891284823417663,0.2034768909215927,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9069429636001588,0.3065080046653747,0.2918708026409149,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8099924325942993,0.2162079066038131,0.9806577563285828,284.8862609863281,284.95001220703125,297.5141906738281,292.15972900390625,297.3404235839844,297.2904052734375,284.8809509277344,1.0,0.464485615491867,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.5409421920776367,0.3095414042472839,2.231400728225708,-0.2646957337856293,0.9362035989761353,0.9362035989761353,0.0,57.721824645996094,94.0,44013.03515625,0.0,1294.1536865234375,1.0,280.6572570800781,283.4443054199219,295.0995178222656,298.0579833984375,293.1499938964844,293.1499938964844,280.3500061035156,35661.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808073997497559,1.0,0.0,0.0,3.780811071395874,3.780836343765259,9.538130143482704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.19873046875,0.0,1681.009033203125,1895.4371337890625,0.0,3224.14697265625,0.9343187212944032,1.0,0.0,3.0,1.0,0.0
12399240,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8756887912750244,0.2761546373367309,0.2502660453319549,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9990000128746032,0.4992211759090423,0.3903263807296753,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8890270590782166,0.2891284823417663,0.2034768909215927,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9069429636001588,0.3065080046653747,0.2918708026409149,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8099924325942993,0.2162079066038131,0.9806577563285828,284.8862609863281,284.95001220703125,297.5141906738281,292.15972900390625,297.3404235839844,297.2904052734375,284.8809509277344,1.0,0.464485615491867,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.5409421920776367,0.3095414042472839,2.231400728225708,-0.2646957337856293,0.9362035989761353,0.9362035989761353,0.0,57.721824645996094,94.0,44013.03515625,0.0,1294.1536865234375,1.0,280.6572570800781,283.4443054199219,295.0995178222656,298.0579833984375,293.1499938964844,293.1499938964844,280.3500061035156,35661.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808073997497559,1.0,0.0,0.0,3.780811071395874,3.780836343765259,9.538130143482704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.19873046875,0.0,1681.009033203125,1895.4371337890625,0.0,3224.14697265625,0.9343187212944032,1.0,0.0,3.0,1.0,0.0
12399300,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375183105469,0.8587648272514343,0.2743627727031708,0.2487886846065521,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7348022460937,0.9990000128746032,0.4962304532527923,0.4113779366016388,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7371520996094,0.872150719165802,0.2878526151180267,0.2027047872543335,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.8894884586334229,0.3051747381687164,0.2907891869544983,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7397155761719,0.7942267060279846,0.2148535102605819,0.9755886197090148,284.7354431152344,284.95001220703125,297.54412841796875,292.1702575683594,297.3197937011719,297.2550964355469,284.7251892089844,1.0,0.4704440832138061,0.0,0.0,1.0,1.0,-2.5561394691467285,1.6843356206663884e-05,2.5561225414276123,-0.5773565769195557,0.933305323123932,0.933305323123932,0.0,62.6822509765625,94.0,45166.01953125,0.0,1336.205078125,1.0,280.3978576660156,283.2694702148437,295.1206359863281,298.1389465332031,293.1499938964844,293.1499938964844,280.3500061035156,35866.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760279417037964,1.0,0.0,0.0,3.7821972370147705,3.7822225093841553,9.545124157739338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.4619140625,0.0,1684.239990234375,1895.4371337890625,0.0,3179.345947265625,0.9347604513168336,1.0,0.0,3.0,1.0,0.0
12399360,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6897888183594,0.8423058390617371,0.2727639377117157,0.2474341243505478,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6895446777344,0.9990000128746032,0.4920973777770996,0.4344432353973388,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.68975830078125,0.8555133938789368,0.2867220044136047,0.2019977569580078,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6897277832031,0.8720782399177551,0.3039471507072449,0.2897620797157287,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6899719238281,0.7781271934509277,0.2135141044855117,0.970445454120636,284.6896057128906,284.95001220703125,297.5735778808594,292.18035888671875,297.2958984375,297.215576171875,284.68914794921875,1.0,0.4770660996437073,0.0126443691551685,0.0126443691551685,1.0,1.0,-2.573957920074463,1.513425559096504e-05,2.5739428997039795,-0.5813502073287964,0.9310543537139891,0.9310543537139891,0.0,68.49345397949219,97.0,45393.37890625,0.0,1384.4840087890625,1.0,280.35723876953125,283.2284851074219,295.12652587890625,298.0868225097656,293.1499938964844,293.1499938964844,280.04998779296875,36019.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705098628997803,1.0,0.0,0.0,3.780595541000366,3.780620813369751,9.537043297314083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.29345703125,0.0,1683.5233154296875,1895.4371337890625,0.0,3127.593505859375,0.9345342516899108,1.0,0.0,3.0,1.0,0.0
12399420,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.49688720703125,0.816029965877533,0.2698717713356018,0.2451746463775634,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4959411621094,0.9910872578620912,0.482210636138916,0.4594739973545074,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4967956542969,0.82940673828125,0.2847359478473663,0.2008730322122573,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4966735839844,0.8444425463676453,0.3016845881938934,0.2880028486251831,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4974975585937,0.752095103263855,0.2108495533466339,0.9605005979537964,284.4962463378906,284.95001220703125,297.6308898925781,292.1992492675781,297.2469787597656,297.1356201171875,284.4930725097656,1.0,0.4859098196029663,0.0379331074655056,0.0379331074655056,1.0,1.0,-2.5872483253479004,0.0002380212099524,2.587010383605957,-0.5835472941398621,0.923453450202942,0.923453450202942,0.0,79.17605590820312,85.0,46527.640625,0.0,1448.158203125,1.0,280.0572509765625,283.0111999511719,295.1955871582031,298.2322692871094,293.1499938964844,293.1499938964844,279.75,36332.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726150989532471,1.0,0.0,0.0,3.7692129611968994,3.769238233566284,9.47970079323568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.64892578125,0.0,1672.453125,1895.4371337890625,0.0,3147.34033203125,0.932181477546692,1.0,0.0,3.0,1.0,0.0
12399480,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.49688720703125,0.816029965877533,0.2698717713356018,0.2451746463775634,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4959411621094,0.9910872578620912,0.482210636138916,0.4594739973545074,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4967956542969,0.82940673828125,0.2847359478473663,0.2008730322122573,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4966735839844,0.8444425463676453,0.3016845881938934,0.2880028486251831,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4974975585937,0.752095103263855,0.2108495533466339,0.9605005979537964,284.4962463378906,284.95001220703125,297.6308898925781,292.1992492675781,297.2469787597656,297.1356201171875,284.4930725097656,1.0,0.4859098196029663,0.0379331074655056,0.0379331074655056,1.0,1.0,-2.5872483253479004,0.0002380212099524,2.587010383605957,-0.5835472941398621,0.923453450202942,0.923453450202942,0.0,79.17605590820312,85.0,46527.640625,0.0,1448.158203125,1.0,280.0572509765625,283.0111999511719,295.1955871582031,298.2322692871094,293.1499938964844,293.1499938964844,279.75,36332.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726150989532471,1.0,0.0,0.0,3.7692129611968994,3.769238233566284,9.47970079323568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.64892578125,0.0,1672.453125,1895.4371337890625,0.0,3147.34033203125,0.932181477546692,1.0,0.0,3.0,1.0,0.0
12399540,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2621765136719,0.7993398308753967,0.2668720483779907,0.2427701205015182,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2612609863281,0.9720828533172609,0.4762518107891083,0.4529667794704437,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2620544433594,0.8144271373748779,0.2827043831348419,0.1996652334928512,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2619323730469,0.8289920091629028,0.2993154525756836,0.2860638499259949,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2627868652344,0.7371068596839905,0.2080819755792617,0.9494088888168336,284.26153564453125,284.95001220703125,297.6860046386719,292.21649169921875,297.2233581542969,297.0888977050781,284.25848388671875,1.0,0.4855075776576996,0.0632218420505523,0.0632218420505523,1.0,1.0,-2.558148145675659,0.0023171370849013,2.555830955505371,-0.5747327208518982,0.9123997092247008,0.9123997092247008,0.0,84.87713623046875,73.0,47119.57421875,0.0,1435.47412109375,1.0,279.75738525390625,282.7684936523437,295.22979736328125,298.3199462890625,293.1499938964844,293.1499938964844,279.45001220703125,36688.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783663511276245,1.0,0.0,0.0,3.744795322418213,3.7448203563690186,9.357276553600968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.7431640625,0.0,1646.5006103515625,1895.4371337890625,0.0,3201.268798828125,0.9269330501556396,1.0,0.0,3.0,1.0,0.0
12399600,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2621765136719,0.7993398308753967,0.2668720483779907,0.2427701205015182,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2612609863281,0.9720828533172609,0.4762518107891083,0.4529667794704437,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2620544433594,0.8144271373748779,0.2827043831348419,0.1996652334928512,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2619323730469,0.8289920091629028,0.2993154525756836,0.2860638499259949,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2627868652344,0.7371068596839905,0.2080819755792617,0.9494088888168336,284.26153564453125,284.95001220703125,297.6860046386719,292.21649169921875,297.2233581542969,297.0888977050781,284.25848388671875,1.0,0.4855075776576996,0.0632218420505523,0.0632218420505523,1.0,1.0,-2.558148145675659,0.0023171370849013,2.555830955505371,-0.5747327208518982,0.9123997092247008,0.9123997092247008,0.0,84.87713623046875,73.0,47119.57421875,0.0,1435.47412109375,1.0,279.75738525390625,282.7684936523437,295.22979736328125,298.3199462890625,293.1499938964844,293.1499938964844,279.45001220703125,36688.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783663511276245,1.0,0.0,0.0,3.744795322418213,3.7448203563690186,9.357276553600968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.7431640625,0.0,1646.5006103515625,1895.4371337890625,0.0,3201.268798828125,0.9269330501556396,1.0,0.0,3.0,1.0,0.0
12399660,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0376892089844,0.798385739326477,0.2638985514640808,0.2400592118501663,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0368957519531,0.9719924926757812,0.4728769361972809,0.4493404030799866,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0375671386719,0.8145912289619446,0.2807297706604004,0.1982490122318267,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0374755859375,0.8289275169372559,0.2969391345977783,0.2837850153446197,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382385253906,0.7359104156494141,0.2054168134927749,0.9371553659439088,284.0371398925781,284.95001220703125,297.73883056640625,292.23211669921875,297.21588134765625,297.0636901855469,284.0345153808594,1.0,0.4804439544677734,0.0681878849864006,0.0681878849864006,1.0,1.0,-2.5313708782196045,0.0035573930945247,2.52781343460083,-0.5674968957901001,0.8984241485595703,0.8984241485595703,0.0,82.9525375366211,61.0,47675.32421875,0.0,1392.369384765625,1.0,279.4576416015625,282.5354309082031,295.2439880371094,298.3731994628906,293.1499938964844,293.1499938964844,279.1499938964844,37072.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833292126655579,1.0,0.0,0.0,3.706094026565552,3.7061188220977774,9.164866696664832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.017578125,0.0,1604.6270751953125,1895.4371337890625,0.0,3247.77197265625,0.91852068901062,1.0,0.0,3.0,1.0,0.0
12399720,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0376892089844,0.798385739326477,0.2638985514640808,0.2400592118501663,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0368957519531,0.9719924926757812,0.4728769361972809,0.4493404030799866,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0375671386719,0.8145912289619446,0.2807297706604004,0.1982490122318267,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0374755859375,0.8289275169372559,0.2969391345977783,0.2837850153446197,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382385253906,0.7359104156494141,0.2054168134927749,0.9371553659439088,284.0371398925781,284.95001220703125,297.73883056640625,292.23211669921875,297.21588134765625,297.0636901855469,284.0345153808594,1.0,0.4804439544677734,0.0681878849864006,0.0681878849864006,1.0,1.0,-2.5313708782196045,0.0035573930945247,2.52781343460083,-0.5674968957901001,0.8984241485595703,0.8984241485595703,0.0,82.9525375366211,61.0,47675.32421875,0.0,1392.369384765625,1.0,279.4576416015625,282.5354309082031,295.2439880371094,298.3731994628906,293.1499938964844,293.1499938964844,279.1499938964844,37072.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833292126655579,1.0,0.0,0.0,3.706094026565552,3.7061188220977774,9.164866696664832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.017578125,0.0,1604.6270751953125,1895.4371337890625,0.0,3247.77197265625,0.91852068901062,1.0,0.0,3.0,1.0,0.0
12399780,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8232421875,0.8063281178474426,0.2610099613666534,0.2372615039348602,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8225402832031,0.9823062419891356,0.4703348875045776,0.4466157555580139,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8231201171875,0.8231496214866638,0.2788548767566681,0.1967765688896179,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.82305908203125,0.8372576832771301,0.2945942282676697,0.2813659608364105,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8236999511719,0.7421802878379822,0.2028775364160537,0.9246838092803956,283.82275390625,284.95001220703125,297.7892150878906,292.24615478515625,297.2138977050781,297.04638671875,283.8205871582031,1.0,0.4725660383701324,0.0731539279222488,0.0731539279222488,1.0,1.0,-2.505075693130493,0.0050881500355899,2.499987363815308,-0.5600710511207581,0.8816624283790588,0.8816624283790588,0.0,76.91385650634766,49.0,48161.4375,0.0,1333.1080322265625,1.0,279.1579895019531,282.312744140625,295.254150390625,298.4156494140625,293.1499938964844,293.1499938964844,279.45001220703125,37493.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873624801635742,1.0,0.0,0.0,3.651747465133667,3.651771783828736,8.898048804439895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.35986328125,0.0,1546.2900390625,1895.4371337890625,0.0,3285.533203125,0.9066639542579652,1.0,0.0,3.0,1.0,0.0
12399840,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8232421875,0.8063281178474426,0.2610099613666534,0.2372615039348602,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8225402832031,0.9823062419891356,0.4703348875045776,0.4466157555580139,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8231201171875,0.8231496214866638,0.2788548767566681,0.1967765688896179,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.82305908203125,0.8372576832771301,0.2945942282676697,0.2813659608364105,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8236999511719,0.7421802878379822,0.2028775364160537,0.9246838092803956,283.82275390625,284.95001220703125,297.7892150878906,292.24615478515625,297.2138977050781,297.04638671875,283.8205871582031,1.0,0.4725660383701324,0.0731539279222488,0.0731539279222488,1.0,1.0,-2.505075693130493,0.0050881500355899,2.499987363815308,-0.5600710511207581,0.8816624283790588,0.8816624283790588,0.0,76.91385650634766,49.0,48161.4375,0.0,1333.1080322265625,1.0,279.1579895019531,282.312744140625,295.254150390625,298.4156494140625,293.1499938964844,293.1499938964844,279.45001220703125,37493.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873624801635742,1.0,0.0,0.0,3.651747465133667,3.651771783828736,8.898048804439895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.35986328125,0.0,1546.2900390625,1895.4371337890625,0.0,3285.533203125,0.9066639542579652,1.0,0.0,3.0,1.0,0.0
12399900,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9476623535156,0.8133541941642761,0.2600589692592621,0.2360054850578308,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9512939453125,0.9903244972229004,0.4697319865226745,0.4455552697181701,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482116699219,0.8304336667060852,0.2783466875553131,0.1961357593536377,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486083984375,0.8445917963981628,0.2937908172607422,0.2802488207817077,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9451904296875,0.74813312292099,0.2019030004739761,0.918847680091858,283.9501037597656,284.95001220703125,297.8134460449219,292.25262451171875,297.2168884277344,297.04302978515625,283.9613037109375,1.0,0.4679834246635437,0.0756369531154632,0.0756369531154632,1.0,1.0,-2.4931628704071045,0.0060502095147967,2.487112522125244,-0.5565006732940674,0.8761855959892273,0.8761855959892273,0.0,72.77921295166016,49.0,46875.4140625,0.0,1300.69384765625,1.0,279.4010009765625,282.4741516113281,295.18963623046875,298.1714782714844,293.1499938964844,293.1499938964844,279.45001220703125,37511.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773065209388733,1.0,0.0,0.0,3.622603893280029,3.622627973556519,8.756589409131266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.697265625,0.0,1514.1263427734375,1895.4371337890625,0.0,3191.33349609375,0.900250256061554,1.0,0.0,3.0,1.0,0.0
12399960,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.00927734375,0.8231920599937439,0.2596378922462463,0.2352611720561981,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0100402832031,0.9990000128746032,0.4698073863983154,0.444017231464386,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093994140625,0.8408254981040955,0.2783286571502685,0.1958449482917785,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0094909667969,0.8551970720291138,0.293429970741272,0.2795511186122894,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0087585449219,0.7569983005523682,0.2012816667556762,0.9145196676254272,284.0097961425781,284.95001220703125,297.8370361328125,292.2587280273437,297.223876953125,297.0451354980469,284.0119934082031,1.0,0.4632242918014526,0.0780811980366706,0.0780811980366706,1.0,1.0,-2.484097719192505,0.0071591674350202,2.476938486099243,-0.5532616972923279,0.8705636262893677,0.8705636262893677,0.0,67.94693756103516,37.0,46498.29296875,0.0,1269.0482177734375,1.0,279.4420471191406,282.5294189453125,295.1940612792969,298.17938232421875,293.1499938964844,293.1499938964844,279.75,37488.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703520894050598,1.0,0.0,0.0,3.595156192779541,3.595180034637451,8.624398901702079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.51220703125,0.0,1483.97705078125,1895.4371337890625,0.0,3126.113525390625,0.8940937519073486,1.0,0.0,3.0,1.0,0.0
12400020,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.19744873046875,0.8397119045257568,0.259505957365036,0.2346991747617721,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.19775390625,0.9990000128746032,0.4739471077919006,0.4161295294761657,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1974792480469,0.8591270446777344,0.279051274061203,0.1959885954856872,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1975402832031,0.8736757040023804,0.2934023439884186,0.2790577411651611,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1971740722656,0.7724138498306274,0.2006398737430572,0.9095381498336792,284.1976623535156,284.95001220703125,297.8822326660156,292.2698669433594,297.2519226074219,297.0679626464844,284.19842529296875,1.0,0.4518975615501404,0.0829696878790855,0.0829696878790855,1.0,1.0,-2.4434702396392822,0.0097158495336771,2.4337544441223145,-0.5414649248123169,0.8620869517326355,0.8620869517326355,0.0,60.104618072509766,25.0,44571.69140625,0.0,1187.628173828125,1.0,279.7410583496094,282.74432373046875,295.19610595703125,298.0545654296875,293.1499938964844,293.1499938964844,280.04998779296875,37344.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527242541313171,1.0,0.0,0.0,3.544217109680176,3.544240474700928,8.381735483453667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.87841796875,0.0,1428.4014892578125,1895.4371337890625,0.0,2960.793212890625,0.8826677799224854,1.0,0.0,3.0,1.0,0.0
12400080,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.19744873046875,0.8397119045257568,0.259505957365036,0.2346991747617721,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.19775390625,0.9990000128746032,0.4739471077919006,0.4161295294761657,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1974792480469,0.8591270446777344,0.279051274061203,0.1959885954856872,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1975402832031,0.8736757040023804,0.2934023439884186,0.2790577411651611,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1971740722656,0.7724138498306274,0.2006398737430572,0.9095381498336792,284.1976623535156,284.95001220703125,297.8822326660156,292.2698669433594,297.2519226074219,297.0679626464844,284.19842529296875,1.0,0.4518975615501404,0.0829696878790855,0.0829696878790855,1.0,1.0,-2.4434702396392822,0.0097158495336771,2.4337544441223145,-0.5414649248123169,0.8620869517326355,0.8620869517326355,0.0,60.104618072509766,25.0,44571.69140625,0.0,1187.628173828125,1.0,279.7410583496094,282.74432373046875,295.19610595703125,298.0545654296875,293.1499938964844,293.1499938964844,280.04998779296875,37344.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527242541313171,1.0,0.0,0.0,3.544217109680176,3.544240474700928,8.381735483453667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.87841796875,0.0,1428.4014892578125,1895.4371337890625,0.0,2960.793212890625,0.8826677799224854,1.0,0.0,3.0,1.0,0.0
12400140,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3748779296875,0.8641459345817566,0.2598759233951568,0.2346580624580383,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3751525878906,0.9990000128746032,0.4836513102054596,0.3807463347911834,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3749389648437,0.8861488103866577,0.2803912460803985,0.196612149477005,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3749694824219,0.9007300138473512,0.2939451336860657,0.2791608273983001,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3746337890625,0.7955366969108582,0.2005856186151504,0.9072902798652648,284.3750915527344,284.95001220703125,297.9246520996094,292.2796325683594,297.3063659667969,297.12567138671875,284.3757019042969,1.0,0.4390959441661834,0.0878581777215004,0.0878581777215004,1.0,1.0,-2.399085760116577,0.0129112564027309,2.386174440383911,-0.5283437967300415,0.8558713793754578,0.8558713793754578,0.0,51.17054748535156,28.0,42631.3046875,0.0,1099.98876953125,1.0,280.0406188964844,282.9488830566406,295.2059631347656,297.94415283203125,293.1499938964844,293.1499938964844,280.3500061035156,37137.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354608416557312,1.0,0.0,0.0,3.500817060470581,3.500839710235596,8.177717631951964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.953125,0.0,1381.603271484375,1895.4371337890625,0.0,2799.336669921875,0.8728822469711304,1.0,0.0,3.0,1.0,0.0
