time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12400200,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3748779296875,0.8641459345817566,0.2598759233951568,0.2346580624580383,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3751525878906,0.9990000128746032,0.4836513102054596,0.3807463347911834,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3749389648437,0.8861488103866577,0.2803912460803985,0.196612149477005,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3749694824219,0.9007300138473512,0.2939451336860657,0.2791608273983001,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3746337890625,0.7955366969108582,0.2005856186151504,0.9072902798652648,284.3750915527344,284.95001220703125,297.9246520996094,292.2796325683594,297.3063659667969,297.12567138671875,284.3757019042969,1.0,0.4390959441661834,0.0878581777215004,0.0878581777215004,1.0,1.0,-2.399085760116577,0.0129112564027309,2.386174440383911,-0.5283437967300415,0.8558713793754578,0.8558713793754578,0.0,51.17054748535156,28.0,42631.3046875,0.0,1099.98876953125,1.0,280.0406188964844,282.9488830566406,295.2059631347656,297.94415283203125,293.1499938964844,293.1499938964844,280.3500061035156,37137.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354608416557312,1.0,0.0,0.0,3.500817060470581,3.500839710235596,8.177717631951964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.953125,0.0,1381.603271484375,1895.4371337890625,0.0,2799.336669921875,0.8728822469711304,1.0,0.0,3.0,1.0,0.0
12400260,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.567138671875,0.8859233260154724,0.2606023550033569,0.2350319325923919,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5676574707031,0.9990000128746032,0.4962563216686249,0.3542670607566833,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672912597656,0.9102433323860168,0.2821485996246338,0.1976134032011032,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673522949219,0.9259230494499208,0.2948915958404541,0.2797535359859466,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5666198730469,0.8151736259460449,0.2010370790958404,0.9077661037445068,284.5675964355469,284.95001220703125,297.96417236328125,292.2881164550781,297.37548828125,297.2032165527344,284.56982421875,1.0,0.4308959543704986,0.0926472023129463,0.0926472023129463,1.0,1.0,-2.370189905166626,0.0169631391763687,2.353226900100708,-0.5180873274803162,0.8522758483886719,0.8522758483886719,0.0,45.064090728759766,31.0,41041.15625,0.0,1043.366455078125,1.0,280.3402099609375,283.1653747558594,295.2173156738281,297.8493957519531,293.1499938964844,293.1499938964844,280.6499938964844,36866.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186427354812622,1.0,0.0,0.0,3.4672887325286865,3.467311143875122,8.021827397897141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.47216796875,0.0,1345.3905029296875,1895.4371337890625,0.0,2642.99951171875,0.8652474284172058,1.0,0.0,3.0,1.0,0.0
12400320,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.567138671875,0.8859233260154724,0.2606023550033569,0.2350319325923919,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5676574707031,0.9990000128746032,0.4962563216686249,0.3542670607566833,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672912597656,0.9102433323860168,0.2821485996246338,0.1976134032011032,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673522949219,0.9259230494499208,0.2948915958404541,0.2797535359859466,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5666198730469,0.8151736259460449,0.2010370790958404,0.9077661037445068,284.5675964355469,284.95001220703125,297.96417236328125,292.2881164550781,297.37548828125,297.2032165527344,284.56982421875,1.0,0.4308959543704986,0.0926472023129463,0.0926472023129463,1.0,1.0,-2.370189905166626,0.0169631391763687,2.353226900100708,-0.5180873274803162,0.8522758483886719,0.8522758483886719,0.0,45.064090728759766,31.0,41041.15625,0.0,1043.366455078125,1.0,280.3402099609375,283.1653747558594,295.2173156738281,297.8493957519531,293.1499938964844,293.1499938964844,280.6499938964844,36866.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186427354812622,1.0,0.0,0.0,3.4672887325286865,3.467311143875122,8.021827397897141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.47216796875,0.0,1345.3905029296875,1895.4371337890625,0.0,2642.99951171875,0.8652474284172058,1.0,0.0,3.0,1.0,0.0
12400380,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767028808594,0.90334951877594,0.2616672813892364,0.2357836961746215,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772216796875,0.9990000128746032,0.5090177655220032,0.3357960879802704,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77685546875,0.9315704703330994,0.2842799425125122,0.1989331245422363,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7769470214844,0.94650399684906,0.2961913347244262,0.2807631492614746,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77606201171875,0.8297615647315979,0.2019185870885849,0.9106241464614868,284.7772216796875,284.95001220703125,298.000732421875,292.2953796386719,297.4418029785156,297.2781982421875,284.78009033203125,1.0,0.425993263721466,0.0974362269043922,0.0974362269043922,1.0,1.0,-2.355125665664673,0.022145852446556,2.332979917526245,-0.509633481502533,0.8516055941581726,0.8516055941581726,0.0,41.19293594360352,49.0,39762.296875,0.0,1011.581787109375,1.0,280.63995361328125,283.3932189941406,295.2338562011719,297.7818908691406,293.1499938964844,293.1499938964844,280.95001220703125,36534.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037025332450867,1.0,0.0,0.0,3.4461677074432373,3.4461898803710938,7.924395504232962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.43310546875,0.0,1321.7745361328125,1895.4371337890625,0.0,2505.32470703125,0.8603130578994751,1.0,0.0,3.0,1.0,0.0
12400440,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767028808594,0.90334951877594,0.2616672813892364,0.2357836961746215,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772216796875,0.9990000128746032,0.5090177655220032,0.3357960879802704,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77685546875,0.9315704703330994,0.2842799425125122,0.1989331245422363,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7769470214844,0.94650399684906,0.2961913347244262,0.2807631492614746,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77606201171875,0.8297615647315979,0.2019185870885849,0.9106241464614868,284.7772216796875,284.95001220703125,298.000732421875,292.2953796386719,297.4418029785156,297.2781982421875,284.78009033203125,1.0,0.425993263721466,0.0974362269043922,0.0974362269043922,1.0,1.0,-2.355125665664673,0.022145852446556,2.332979917526245,-0.509633481502533,0.8516055941581726,0.8516055941581726,0.0,41.19293594360352,49.0,39762.296875,0.0,1011.581787109375,1.0,280.63995361328125,283.3932189941406,295.2338562011719,297.7818908691406,293.1499938964844,293.1499938964844,280.95001220703125,36534.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037025332450867,1.0,0.0,0.0,3.4461677074432373,3.4461898803710938,7.924395504232962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.43310546875,0.0,1321.7745361328125,1895.4371337890625,0.0,2505.32470703125,0.8603130578994751,1.0,0.0,3.0,1.0,0.0
12400500,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.9050649404525756,0.2623040676116943,0.2362927496433258,297.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.9990000128746032,0.514959990978241,0.3347013592720032,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.934167504310608,0.2854697704315185,0.1997113823890686,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.948482871055603,0.2969545423984527,0.2814207375049591,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.8312461972236633,0.2024867087602615,0.9128905534744264,284.9275817871094,284.95001220703125,298.017822265625,292.298583984375,297.4716491699219,297.3117370605469,284.9420471191406,1.0,0.426867812871933,0.0998307392001152,0.0998307392001152,1.0,1.0,-2.358848571777344,0.0253715682774782,2.333477020263672,-0.5074591636657715,0.8528839945793152,0.8528839945793152,0.0,41.102630615234375,49.0,38849.90625,0.0,1015.1793823242188,1.0,280.8927917480469,283.56842041015625,295.2191772460937,297.6603088378906,293.1499938964844,293.1499938964844,280.95001220703125,36344.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949051856994629,1.0,0.0,0.0,3.4404044151306152,3.440426588058472,7.897912155385711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.11181640625,0.0,1314.6722412109375,1895.4371337890625,0.0,2424.938720703125,0.8589315414428711,1.0,0.0,3.0,1.0,0.0
12400560,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9021231532096864,0.2630789279937744,0.2369833588600158,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9990000128746032,0.5200657844543457,0.338839441537857,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9313790202140808,0.2868008911609649,0.2006300240755081,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9451810717582704,0.2978467345237732,0.2822534143924713,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8289219737052917,0.2031589150428772,0.9158877730369568,285.0086975097656,284.95001220703125,298.0341186523437,292.3014831542969,297.4960327148437,297.33856201171875,285.0132751464844,1.0,0.4295130968093872,0.1021341606974601,0.1021341606974601,1.0,1.0,-2.370342254638672,0.0289908908307552,2.3413515090942383,-0.5064966678619385,0.8541402220726013,0.8541402220726013,0.0,42.19758605957031,67.0,38885.60546875,0.0,1031.9091796875,1.0,280.9397888183594,283.6361999511719,295.252685546875,297.7384338378906,293.1499938964844,293.1499938964844,281.25,36155.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912699580192566,1.0,0.0,0.0,3.439131021499634,3.439152956008911,7.892066378190066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.90673828125,0.0,1312.0712890625,1895.4371337890625,0.0,2391.891357421875,0.8584621548652649,1.0,0.0,3.0,1.0,0.0
12400620,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25604248046875,0.8860673308372498,0.2648230791091919,0.2386148869991302,297.5533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25701904296875,0.9990000128746032,0.5272947549819946,0.3594967722892761,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2563171386719,0.9139044880867004,0.2896957099437713,0.2026912868022918,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2564392089844,0.9263319373130798,0.2998445332050323,0.2842051386833191,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.8156808614730835,0.2046279013156891,0.922966480255127,285.25689697265625,284.95001220703125,298.0643310546875,292.3065185546875,297.5248107910156,297.3671569824219,285.2619323730469,1.0,0.4392689168453216,0.1067410185933113,0.1067410185933113,1.0,1.0,-2.4104251861572266,0.0378699675202369,2.372555017471313,-0.5066813230514526,0.860120952129364,0.860120952129364,0.0,47.29591369628906,70.0,38295.96484375,0.0,1096.7010498046875,1.0,281.23980712890625,283.8882751464844,295.2735290527344,297.71881103515625,293.1499938964844,293.1499938964844,281.54998779296875,35741.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820529937744141,1.0,0.0,0.0,3.447694063186645,3.447715997695923,7.93141623489646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.88134765625,0.0,1317.697509765625,1895.4371337890625,0.0,2308.592529296875,0.8600404858589172,1.0,0.0,3.0,1.0,0.0
12400680,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25604248046875,0.8860673308372498,0.2648230791091919,0.2386148869991302,297.5533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25701904296875,0.9990000128746032,0.5272947549819946,0.3594967722892761,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2563171386719,0.9139044880867004,0.2896957099437713,0.2026912868022918,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2564392089844,0.9263319373130798,0.2998445332050323,0.2842051386833191,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.8156808614730835,0.2046279013156891,0.922966480255127,285.25689697265625,284.95001220703125,298.0643310546875,292.3065185546875,297.5248107910156,297.3671569824219,285.2619323730469,1.0,0.4392689168453216,0.1067410185933113,0.1067410185933113,1.0,1.0,-2.4104251861572266,0.0378699675202369,2.372555017471313,-0.5066813230514526,0.860120952129364,0.860120952129364,0.0,47.29591369628906,70.0,38295.96484375,0.0,1096.7010498046875,1.0,281.23980712890625,283.8882751464844,295.2735290527344,297.71881103515625,293.1499938964844,293.1499938964844,281.54998779296875,35741.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820529937744141,1.0,0.0,0.0,3.447694063186645,3.447715997695923,7.93141623489646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.88134765625,0.0,1317.697509765625,1895.4371337890625,0.0,2308.592529296875,0.8600404858589172,1.0,0.0,3.0,1.0,0.0
12400740,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4942626953125,0.8734885454177856,0.2667737603187561,0.2404574155807495,297.54754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4950866699219,0.9990000128746032,0.5318279266357422,0.3778299689292907,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4944763183594,0.9012407064437866,0.2928392589092254,0.2049457281827926,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945373535156,0.9114896059036256,0.3020758628845215,0.2863998413085937,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49346923828125,0.8045634031295776,0.2061618864536285,0.9304694533348083,285.49493408203125,284.95001220703125,298.0911560058594,292.3105163574219,297.5350036621094,297.3726501464844,285.49871826171875,1.0,0.4479354619979858,0.1113478764891624,0.1113478764891624,1.0,1.0,-2.449033260345459,0.0485671944916248,2.400465965270996,-0.5043957829475403,0.8692467212677002,0.8692467212677002,0.0,52.14125061035156,73.0,37688.8984375,0.0,1160.73095703125,1.0,281.5399780273437,284.1297912597656,295.2894897460937,297.7020874023437,293.1499938964844,293.1499938964844,281.8500061035156,35338.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753509879112244,1.0,0.0,0.0,3.471587657928467,3.4716098308563232,8.041731121011253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.19677734375,0.0,1338.879150390625,1895.4371337890625,0.0,2248.50146484375,0.8650331497192383,1.0,0.0,3.0,1.0,0.0
12400800,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4942626953125,0.8734885454177856,0.2667737603187561,0.2404574155807495,297.54754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4950866699219,0.9990000128746032,0.5318279266357422,0.3778299689292907,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4944763183594,0.9012407064437866,0.2928392589092254,0.2049457281827926,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945373535156,0.9114896059036256,0.3020758628845215,0.2863998413085937,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49346923828125,0.8045634031295776,0.2061618864536285,0.9304694533348083,285.49493408203125,284.95001220703125,298.0911560058594,292.3105163574219,297.5350036621094,297.3726501464844,285.49871826171875,1.0,0.4479354619979858,0.1113478764891624,0.1113478764891624,1.0,1.0,-2.449033260345459,0.0485671944916248,2.400465965270996,-0.5043957829475403,0.8692467212677002,0.8692467212677002,0.0,52.14125061035156,73.0,37688.8984375,0.0,1160.73095703125,1.0,281.5399780273437,284.1297912597656,295.2894897460937,297.7020874023437,293.1499938964844,293.1499938964844,281.8500061035156,35338.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753509879112244,1.0,0.0,0.0,3.471587657928467,3.4716098308563232,8.041731121011253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.19677734375,0.0,1338.879150390625,1895.4371337890625,0.0,2248.50146484375,0.8650331497192383,1.0,0.0,3.0,1.0,0.0
12400860,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7079467773437,0.8651402592658997,0.2685997188091278,0.2421498894691467,297.5390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.708984375,0.9990000128746032,0.5353733897209167,0.3915457427501678,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7082214355469,0.8933291435241699,0.2957375049591064,0.2070047557353973,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7082824707031,0.9021887183189392,0.3041717112064361,0.2884340286254883,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7070007324219,0.796716034412384,0.2075380980968475,0.9370604157447816,285.7087707519531,284.95001220703125,298.1117858886719,292.313232421875,297.541015625,297.3743896484375,285.7132263183594,1.0,0.4549907445907593,0.1150737479329109,0.1150737479329109,1.0,1.0,-2.480381727218628,0.0586823299527168,2.421699523925781,-0.5012116432189941,0.8798399567604065,0.8798399567604065,0.0,55.97431564331055,73.0,36998.98046875,0.0,1213.6812744140625,1.0,281.8348999023437,284.3524169921875,295.2869873046875,297.65234375,293.1499938964844,293.1499938964844,281.8500061035156,35006.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689577341079712,1.0,0.0,0.0,3.503835201263428,3.503857612609864,8.191825031644839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.0859375,0.0,1369.41845703125,1895.4371337890625,0.0,2191.588623046875,0.8719630241394043,1.0,0.0,3.0,1.0,0.0
12400920,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176513671875,0.8641112446784973,0.2688528597354889,0.2424063831567764,297.53765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7184143066406,0.9990000128746032,0.5358600616455078,0.3933658897876739,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8923603296279907,0.296147733926773,0.2073108255863189,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7179260253906,0.9010800123214722,0.3044688403606415,0.2887397408485412,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7170104980469,0.7957321405410767,0.207730084657669,0.9380332827568054,285.71826171875,284.95001220703125,298.1145324707031,292.3135681152344,297.54168701171875,297.3744812011719,285.721435546875,1.0,0.4559670388698578,0.1156073957681655,0.1156073957681655,1.0,1.0,-2.48478102684021,0.0602298639714717,2.424551010131836,-0.5006362199783325,0.8812425136566162,0.8812425136566162,0.0,56.49942779541016,76.0,37047.93359375,0.0,1221.156494140625,1.0,281.8402404785156,284.35943603515625,295.2961730957031,297.6731872558594,293.1499938964844,293.1499938964844,282.1499938964844,34976.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692990303039551,1.0,0.0,0.0,3.5090723037719727,3.509094715118408,8.216330797949922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.4892578125,0.0,1374.5994873046875,1895.4371337890625,0.0,2194.615966796875,0.8730999231338501,1.0,0.0,3.0,1.0,0.0
12400980,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.8568168878555298,0.2710698246955871,0.2444661408662796,297.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325866699219,0.9990000128746032,0.5399195551872253,0.4070397913455963,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9320678710937,0.885549008846283,0.2996077537536621,0.2097741663455963,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.93212890625,0.893166720867157,0.3069990575313568,0.2912040650844574,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.93133544921875,0.7886791229248047,0.2093588262796402,0.9457837343215942,285.9324035644531,284.95001220703125,298.1343078613281,292.31573486328125,297.5482177734375,297.3771667480469,285.9350891113281,1.0,0.4634909927845001,0.1198669150471687,0.1198669150471687,1.0,1.0,-2.5189170837402344,0.0734725892543792,2.4454445838928223,-0.4949586391448974,0.8960371017456055,0.8960371017456055,0.0,60.54496765136719,79.0,36416.75390625,0.0,1279.8626708984375,1.0,282.14068603515625,284.58270263671875,295.2981872558594,297.6381530761719,293.1499938964844,293.1499938964844,282.45001220703125,34663.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630727291107178,1.0,0.0,0.0,3.55830979347229,3.558332681655884,8.448523090009985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.9970703125,0.0,1423.7823486328125,1895.4371337890625,0.0,2139.577880859375,0.8838515877723694,1.0,0.0,3.0,1.0,0.0
12401040,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.8568168878555298,0.2710698246955871,0.2444661408662796,297.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325866699219,0.9990000128746032,0.5399195551872253,0.4070397913455963,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9320678710937,0.885549008846283,0.2996077537536621,0.2097741663455963,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.93212890625,0.893166720867157,0.3069990575313568,0.2912040650844574,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.93133544921875,0.7886791229248047,0.2093588262796402,0.9457837343215942,285.9324035644531,284.95001220703125,298.1343078613281,292.31573486328125,297.5482177734375,297.3771667480469,285.9350891113281,1.0,0.4634909927845001,0.1198669150471687,0.1198669150471687,1.0,1.0,-2.5189170837402344,0.0734725892543792,2.4454445838928223,-0.4949586391448974,0.8960371017456055,0.8960371017456055,0.0,60.54496765136719,79.0,36416.75390625,0.0,1279.8626708984375,1.0,282.14068603515625,284.58270263671875,295.2981872558594,297.6381530761719,293.1499938964844,293.1499938964844,282.45001220703125,34663.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630727291107178,1.0,0.0,0.0,3.55830979347229,3.558332681655884,8.448523090009985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.9970703125,0.0,1423.7823486328125,1895.4371337890625,0.0,2139.577880859375,0.8838515877723694,1.0,0.0,3.0,1.0,0.0
12401100,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07452392578125,0.8536922335624695,0.272205501794815,0.2455040961503982,297.5260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0775451660156,0.9990000128746032,0.5419986844062805,0.4133743345737457,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0753173828125,0.8826737999916077,0.3013755083084106,0.2110201269388198,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0754699707031,0.8897488713264465,0.3082922697067261,0.292449951171875,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.072021484375,0.7856235504150391,0.2101901322603225,0.9496833682060242,286.0767822265625,284.95001220703125,298.1428527832031,292.3165283203125,297.5516052246094,297.3790283203125,286.0882873535156,1.0,0.4670992493629455,0.12199667096138,0.12199667096138,1.0,1.0,-2.535454750061035,0.0806713923811912,2.454783201217652,-0.4914289116859436,0.9049334526062012,0.9049334526062012,0.0,62.482547760009766,79.0,35691.1796875,0.0,1308.7340087890625,1.0,282.3965148925781,284.7554931640625,295.2738647460937,297.52490234375,293.1499938964844,293.1499938964844,282.45001220703125,34519.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575825452804565,1.0,0.0,0.0,3.586444854736328,3.586467981338501,8.582654231759079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.4189453125,0.0,1452.7191162109375,1895.4371337890625,0.0,2091.40283203125,0.8900676369667053,1.0,0.0,3.0,1.0,0.0
12401160,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.13653564453125,0.8510867953300476,0.2734116911888122,0.2466331869363784,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1371459960937,0.9990000128746032,0.5441745519638062,0.4192129373550415,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1366882324219,0.880324125289917,0.3032135963439941,0.2123332768678665,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13671875,0.8868534564971924,0.3096458911895752,0.2937723398208618,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1360168457031,0.783028781414032,0.2110659480094909,0.9538282752037048,286.136962890625,284.95001220703125,298.1504211425781,292.3171081542969,297.5555725097656,297.3819885253906,286.13934326171875,1.0,0.4706325829029083,0.1239411756396293,0.1239411756396293,1.0,1.0,-2.5519731044769287,0.08770702034235,2.464266061782837,-0.4880654215812683,0.9135010838508606,0.9135010838508606,0.0,64.33313751220703,82.0,35828.8984375,0.0,1337.551513671875,1.0,282.441162109375,284.8055725097656,295.30035400390625,297.6058044433594,293.1499938964844,293.1499938964844,282.1499938964844,34408.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569145560264587,1.0,0.0,0.0,3.6171021461486816,3.6171255111694336,8.730012268642895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.4033203125,0.0,1485.0740966796875,1895.4371337890625,0.0,2085.564697265625,0.8968177437782288,1.0,0.0,3.0,1.0,0.0
12401220,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9690856933594,0.8444165587425232,0.2744248807430267,0.2480758279561996,297.5047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9686279296875,0.9990000128746032,0.5469902753829956,0.4321472644805908,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9689636230469,0.8742218613624573,0.3057243824005127,0.2144412547349929,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9689636230469,0.8797401785850525,0.3112764656543731,0.2957746088504791,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.7766568064689636,0.2120343744754791,0.9599586725234984,285.96875,284.95001220703125,298.1627197265625,292.3177185058594,297.55133056640625,297.3730773925781,285.9672546386719,1.0,0.4773540794849396,0.1278301924467086,0.1278301924467086,1.0,1.0,-2.5815579891204834,0.102384552359581,2.479173421859741,-0.4799003303050995,0.925765097141266,0.925765097141266,0.0,68.27637481689453,85.0,37395.55078125,0.0,1392.7755126953125,1.0,282.1578063964844,284.59442138671875,295.3970642089844,297.8668518066406,293.1499938964844,293.1499938964844,281.8500061035156,34519.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775346040725708,1.0,0.0,0.0,3.673088550567627,3.673112630844116,9.002354204312724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.92431640625,0.0,1547.8623046875,1895.4371337890625,0.0,2268.033447265625,0.9094163179397584,1.0,0.0,3.0,1.0,0.0
12401280,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9690856933594,0.8444165587425232,0.2744248807430267,0.2480758279561996,297.5047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9686279296875,0.9990000128746032,0.5469902753829956,0.4321472644805908,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9689636230469,0.8742218613624573,0.3057243824005127,0.2144412547349929,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9689636230469,0.8797401785850525,0.3112764656543731,0.2957746088504791,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.7766568064689636,0.2120343744754791,0.9599586725234984,285.96875,284.95001220703125,298.1627197265625,292.3177185058594,297.55133056640625,297.3730773925781,285.9672546386719,1.0,0.4773540794849396,0.1278301924467086,0.1278301924467086,1.0,1.0,-2.5815579891204834,0.102384552359581,2.479173421859741,-0.4799003303050995,0.925765097141266,0.925765097141266,0.0,68.27637481689453,85.0,37395.55078125,0.0,1392.7755126953125,1.0,282.1578063964844,284.59442138671875,295.3970642089844,297.8668518066406,293.1499938964844,293.1499938964844,281.8500061035156,34519.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775346040725708,1.0,0.0,0.0,3.673088550567627,3.673112630844116,9.002354204312724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.92431640625,0.0,1547.8623046875,1895.4371337890625,0.0,2268.033447265625,0.9094163179397584,1.0,0.0,3.0,1.0,0.0
12401340,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7674255371094,0.8353207111358643,0.2740622162818908,0.2481391131877899,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7668151855469,0.9990000128746032,0.5475655794143677,0.4473766982555389,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7672424316406,0.8657439351081848,0.3070603907108307,0.2156454175710678,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7672424316406,0.8702926635742188,0.3117192685604095,0.2965755462646484,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76788330078125,0.7680754661560059,0.2120256870985031,0.961589217185974,285.7669982910156,284.95001220703125,298.17108154296875,292.3176574707031,297.5329895019531,297.3470458984375,285.7650146484375,1.0,0.4833994209766388,0.1317192018032074,0.1317192018032074,1.0,1.0,-2.604307174682617,0.1175326183438301,2.486774682998657,-0.4697539508342743,0.9350400567054749,0.9350400567054749,0.0,72.63481140136719,88.0,38996.79296875,0.0,1441.9022216796875,1.0,281.8578186035156,284.3664245605469,295.40478515625,297.99383544921875,293.1499938964844,293.1499938964844,281.54998779296875,34737.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985560297966003,1.0,0.0,0.0,3.720767498016357,3.720792055130005,9.237583071808332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.009765625,0.0,1603.7069091796875,1895.4371337890625,0.0,2458.230712890625,0.9202610850334167,1.0,0.0,3.0,1.0,0.0
12401400,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7674255371094,0.8353207111358643,0.2740622162818908,0.2481391131877899,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7668151855469,0.9990000128746032,0.5475655794143677,0.4473766982555389,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7672424316406,0.8657439351081848,0.3070603907108307,0.2156454175710678,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7672424316406,0.8702926635742188,0.3117192685604095,0.2965755462646484,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76788330078125,0.7680754661560059,0.2120256870985031,0.961589217185974,285.7669982910156,284.95001220703125,298.17108154296875,292.3176574707031,297.5329895019531,297.3470458984375,285.7650146484375,1.0,0.4833994209766388,0.1317192018032074,0.1317192018032074,1.0,1.0,-2.604307174682617,0.1175326183438301,2.486774682998657,-0.4697539508342743,0.9350400567054749,0.9350400567054749,0.0,72.63481140136719,88.0,38996.79296875,0.0,1441.9022216796875,1.0,281.8578186035156,284.3664245605469,295.40478515625,297.99383544921875,293.1499938964844,293.1499938964844,281.54998779296875,34737.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985560297966003,1.0,0.0,0.0,3.720767498016357,3.720792055130005,9.237583071808332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.009765625,0.0,1603.7069091796875,1895.4371337890625,0.0,2458.230712890625,0.9202610850334167,1.0,0.0,3.0,1.0,0.0
12401460,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5596008300781,0.8256115317344666,0.2729958295822143,0.2474585473537445,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55889892578125,0.9990000128746032,0.5463137030601501,0.4632364809513092,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594177246094,0.8567472100257874,0.3077613711357116,0.2163376212120056,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55938720703125,0.8603019118309021,0.3114520311355591,0.2966199815273285,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56005859375,0.7588271498680115,0.2113501131534576,0.9599548578262328,285.5591125488281,284.95001220703125,298.1754150390625,292.3169860839844,297.5062561035156,297.31134033203125,285.5570678710937,1.0,0.488725870847702,0.1352985501289367,0.1352985501289367,1.0,1.0,-2.621472120285034,0.1317816525697708,2.4896905422210693,-0.4592834115028381,0.9414880275726318,0.9414880275726318,0.0,77.08735656738281,91.0,40483.62109375,0.0,1484.683837890625,1.0,281.5574951171875,284.1351318359375,295.38739013671875,298.0715026855469,293.1499938964844,293.1499938964844,281.25,34991.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154293298721313,1.0,0.0,0.0,3.758955240249634,3.75898027420044,9.428174507775112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.953125,0.0,1650.0313720703125,1895.4371337890625,0.0,2613.278564453125,0.92900949716568,1.0,0.0,3.0,1.0,0.0
12401520,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5596008300781,0.8256115317344666,0.2729958295822143,0.2474585473537445,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55889892578125,0.9990000128746032,0.5463137030601501,0.4632364809513092,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594177246094,0.8567472100257874,0.3077613711357116,0.2163376212120056,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55938720703125,0.8603019118309021,0.3114520311355591,0.2966199815273285,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56005859375,0.7588271498680115,0.2113501131534576,0.9599548578262328,285.5591125488281,284.95001220703125,298.1754150390625,292.3169860839844,297.5062561035156,297.31134033203125,285.5570678710937,1.0,0.488725870847702,0.1352985501289367,0.1352985501289367,1.0,1.0,-2.621472120285034,0.1317816525697708,2.4896905422210693,-0.4592834115028381,0.9414880275726318,0.9414880275726318,0.0,77.08735656738281,91.0,40483.62109375,0.0,1484.683837890625,1.0,281.5574951171875,284.1351318359375,295.38739013671875,298.0715026855469,293.1499938964844,293.1499938964844,281.25,34991.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154293298721313,1.0,0.0,0.0,3.758955240249634,3.75898027420044,9.428174507775112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.953125,0.0,1650.0313720703125,1895.4371337890625,0.0,2613.278564453125,0.92900949716568,1.0,0.0,3.0,1.0,0.0
12401580,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3489990234375,0.8159805536270142,0.2715413868427276,0.2463787049055099,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482971191406,0.9990000128746032,0.5436305999755859,0.4788112044334411,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34881591796875,0.8481274843215942,0.3080935180187225,0.2167384922504425,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3487854003906,0.8506792783737183,0.310744047164917,0.2961999177932739,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3494873046875,0.7497655153274536,0.2102296352386474,0.9561200141906738,285.3485107421875,284.95001220703125,298.1755676269531,292.3157653808594,297.4748840332031,297.270751953125,285.346435546875,1.0,0.4933813512325287,0.1388778835535049,0.1388778835535049,1.0,1.0,-2.6342618465423584,0.1458803117275238,2.4883816242218018,-0.4480075240135193,0.9451007843017578,0.9451007843017578,0.0,81.45352172851562,79.0,41868.41015625,0.0,1521.5897216796875,1.0,281.2572631835937,283.9029235839844,295.3714599609375,298.1396484375,293.1499938964844,293.1499938964844,280.95001220703125,35258.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291637301445007,1.0,0.0,0.0,3.787248134613037,3.787273406982422,9.570636620992443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.01513671875,0.0,1685.531982421875,1895.4371337890625,0.0,2740.662109375,0.9355446696281432,1.0,0.0,3.0,1.0,0.0
12401640,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3489990234375,0.8159805536270142,0.2715413868427276,0.2463787049055099,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482971191406,0.9990000128746032,0.5436305999755859,0.4788112044334411,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34881591796875,0.8481274843215942,0.3080935180187225,0.2167384922504425,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3487854003906,0.8506792783737183,0.310744047164917,0.2961999177932739,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3494873046875,0.7497655153274536,0.2102296352386474,0.9561200141906738,285.3485107421875,284.95001220703125,298.1755676269531,292.3157653808594,297.4748840332031,297.270751953125,285.346435546875,1.0,0.4933813512325287,0.1388778835535049,0.1388778835535049,1.0,1.0,-2.6342618465423584,0.1458803117275238,2.4883816242218018,-0.4480075240135193,0.9451007843017578,0.9451007843017578,0.0,81.45352172851562,79.0,41868.41015625,0.0,1521.5897216796875,1.0,281.2572631835937,283.9029235839844,295.3714599609375,298.1396484375,293.1499938964844,293.1499938964844,280.95001220703125,35258.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291637301445007,1.0,0.0,0.0,3.787248134613037,3.787273406982422,9.570636620992443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.01513671875,0.0,1685.531982421875,1895.4371337890625,0.0,2740.662109375,0.9355446696281432,1.0,0.0,3.0,1.0,0.0
12401700,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1955871582031,0.8139365315437317,0.2707197368144989,0.2457229644060135,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1916198730469,0.9990000128746032,0.5420631766319275,0.481300950050354,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1945495605469,0.8468570113182068,0.3081647157669067,0.2168479561805725,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944885253906,0.8489267826080322,0.3102709054946899,0.2958391010761261,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982421875,0.7478529214859009,0.2095467746257782,0.9534321427345276,285.19293212890625,284.95001220703125,298.174072265625,292.3149719238281,297.45880126953125,297.2505187988281,285.1811218261719,1.0,0.4932596087455749,0.1406675428152084,0.1406675428152084,1.0,1.0,-2.632952213287353,0.1521496325731277,2.480802536010742,-0.4412384927272796,0.9452279210090636,0.9452279210090636,0.0,82.05807495117188,79.0,42955.5234375,0.0,1522.457275390625,1.0,280.9975891113281,283.7203674316406,295.389404296875,298.2748413085937,293.1499938964844,293.1499938964844,280.95001220703125,35402.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375535011291504,1.0,0.0,0.0,3.797805786132813,3.797831058502197,9.624069434721605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.6953125,0.0,1699.26123046875,1895.4371337890625,0.0,2818.8662109375,0.9379836320877076,1.0,0.0,3.0,1.0,0.0
12401760,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.8134996294975281,0.2697958946228027,0.2448976784944534,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239013671875,0.9990000128746032,0.5407852530479431,0.4804863035678863,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246337890625,0.8472959399223328,0.3081355988979339,0.2168318480253219,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246337890625,0.848895251750946,0.3096860647201538,0.2953042387962341,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255798339844,0.7474058270454407,0.2087698131799698,0.950031042098999,285.1242370605469,284.95001220703125,298.1714782714844,292.31402587890625,297.4442443847656,297.232421875,285.1211242675781,1.0,0.4919229447841644,0.1423725336790084,0.1423725336790084,1.0,1.0,-2.626240968704224,0.1574805378913879,2.4687604904174805,-0.4343259632587433,0.9456515908241272,0.9456515908241272,0.0,81.62272644042969,67.0,42987.8359375,0.0,1511.2801513671875,1.0,280.9570007324219,283.6612243652344,295.3589782714844,298.2001342773437,293.1499938964844,293.1499938964844,280.6499938964844,35533.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408056497573853,1.0,0.0,0.0,3.8054039478302,3.805429220199585,9.662617230787871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.15283203125,0.0,1709.3975830078125,1895.4371337890625,0.0,2849.243408203125,0.9398038387298584,1.0,0.0,3.0,1.0,0.0
12401820,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8166725635528564,0.2678216993808746,0.2430923730134964,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9990000128746032,0.5396842360496521,0.4711648225784302,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8524518609046936,0.3079447746276855,0.2166691422462463,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8530713319778442,0.3083410263061523,0.2940105497837066,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.7501294612884521,0.2070865929126739,0.9422778487205504,284.8863220214844,284.95001220703125,298.1629943847656,292.3118591308594,297.4227294921875,297.20703125,284.8826904296875,1.0,0.4862441420555115,0.1457825154066085,0.1457825154066085,1.0,1.0,-2.60181736946106,0.1664256304502487,2.435391664505005,-0.4198193252086639,0.94292151927948,0.94292151927948,0.0,78.42324829101562,55.0,43862.90625,0.0,1463.9443359375,1.0,280.656982421875,283.4111633300781,295.3456726074219,298.2442932128906,293.1499938964844,293.1499938964844,280.3500061035156,35824.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501973152160645,1.0,0.0,0.0,3.812819480895996,3.81284499168396,9.700313512439609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.68115234375,0.0,1720.6015625,1895.4371337890625,0.0,2937.11865234375,0.9416552186012268,1.0,0.0,3.0,1.0,0.0
12401880,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8166725635528564,0.2678216993808746,0.2430923730134964,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9990000128746032,0.5396842360496521,0.4711648225784302,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8524518609046936,0.3079447746276855,0.2166691422462463,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8530713319778442,0.3083410263061523,0.2940105497837066,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.7501294612884521,0.2070865929126739,0.9422778487205504,284.8863220214844,284.95001220703125,298.1629943847656,292.3118591308594,297.4227294921875,297.20703125,284.8826904296875,1.0,0.4862441420555115,0.1457825154066085,0.1457825154066085,1.0,1.0,-2.60181736946106,0.1664256304502487,2.435391664505005,-0.4198193252086639,0.94292151927948,0.94292151927948,0.0,78.42324829101562,55.0,43862.90625,0.0,1463.9443359375,1.0,280.656982421875,283.4111633300781,295.3456726074219,298.2442932128906,293.1499938964844,293.1499938964844,280.3500061035156,35824.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501973152160645,1.0,0.0,0.0,3.812819480895996,3.81284499168396,9.700313512439609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.68115234375,0.0,1720.6015625,1895.4371337890625,0.0,2937.11865234375,0.9416552186012268,1.0,0.0,3.0,1.0,0.0
12401940,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.8241083025932312,0.2656618952751159,0.2410424500703811,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6395263671875,0.9990000128746032,0.5407776832580566,0.4538780450820923,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6403503417969,0.8625006675720215,0.3075782358646393,0.2163212299346923,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6403503417969,0.8620442748069763,0.3067637383937835,0.2924134433269501,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6415405273437,0.7569485902786255,0.2052622139453888,0.9334630370140076,284.6399230957031,284.95001220703125,298.1499938964844,292.3092956542969,297.4107971191406,297.1952819824219,284.6358947753906,1.0,0.477424681186676,0.1491924971342086,0.1491924971342086,1.0,1.0,-2.5656638145446777,0.1731357723474502,2.3925280570983887,-0.4049852192401886,0.9368453025817872,0.9368453025817872,0.0,72.93091583251953,58.0,44527.3125,0.0,1392.08642578125,1.0,280.3569641113281,283.1559143066406,295.3329467773437,298.2756042480469,293.1499938964844,293.1499938964844,280.04998779296875,36134.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575205206871033,1.0,0.0,0.0,3.8088550567626953,3.808880567550659,9.680152288638055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.55615234375,0.0,1718.23681640625,1895.4371337890625,0.0,3005.752685546875,0.9409579634666444,1.0,0.0,3.0,1.0,0.0
12402000,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.8241083025932312,0.2656618952751159,0.2410424500703811,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6395263671875,0.9990000128746032,0.5407776832580566,0.4538780450820923,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6403503417969,0.8625006675720215,0.3075782358646393,0.2163212299346923,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6403503417969,0.8620442748069763,0.3067637383937835,0.2924134433269501,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6415405273437,0.7569485902786255,0.2052622139453888,0.9334630370140076,284.6399230957031,284.95001220703125,298.1499938964844,292.3092956542969,297.4107971191406,297.1952819824219,284.6358947753906,1.0,0.477424681186676,0.1491924971342086,0.1491924971342086,1.0,1.0,-2.5656638145446777,0.1731357723474502,2.3925280570983887,-0.4049852192401886,0.9368453025817872,0.9368453025817872,0.0,72.93091583251953,58.0,44527.3125,0.0,1392.08642578125,1.0,280.3569641113281,283.1559143066406,295.3329467773437,298.2756042480469,293.1499938964844,293.1499938964844,280.04998779296875,36134.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575205206871033,1.0,0.0,0.0,3.8088550567626953,3.808880567550659,9.680152288638055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.55615234375,0.0,1718.23681640625,1895.4371337890625,0.0,3005.752685546875,0.9409579634666444,1.0,0.0,3.0,1.0,0.0
