time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12402060,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4244079589844,0.8366120457649231,0.2675357460975647,0.241799458861351,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4239807128906,0.9990000128746032,0.5485097765922546,0.4337989389896393,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242553710937,0.878275990486145,0.3114010393619537,0.2182210087776184,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242553710937,0.8766610026359558,0.3094021379947662,0.2938551902770996,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4247741699219,0.7702471613883972,0.2080119401216507,0.940284252166748,284.4241027832031,284.95001220703125,298.13433837890625,292.3062438964844,297.4400329589844,297.2370910644531,284.4227294921875,1.0,0.472713440656662,0.1527541875839233,0.1527541875839233,1.0,1.0,-2.55462384223938,0.1823397874832153,2.372284173965454,-0.3937914967536926,0.9280244708061218,0.9280244708061218,0.0,67.77840423583984,61.0,45496.41015625,0.0,1355.3585205078125,1.0,280.0570373535156,282.9260559082031,295.3252868652344,298.3163757324219,293.1499938964844,293.1499938964844,279.75,36445.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636974692344666,1.0,0.0,0.0,3.793163537979126,3.79318904876709,9.60055672294402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.63330078125,0.0,1701.81640625,1895.4371337890625,0.0,3063.6865234375,0.937635064125061,1.0,0.0,3.0,1.0,0.0
12402120,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4244079589844,0.8366120457649231,0.2675357460975647,0.241799458861351,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4239807128906,0.9990000128746032,0.5485097765922546,0.4337989389896393,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242553710937,0.878275990486145,0.3114010393619537,0.2182210087776184,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242553710937,0.8766610026359558,0.3094021379947662,0.2938551902770996,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4247741699219,0.7702471613883972,0.2080119401216507,0.940284252166748,284.4241027832031,284.95001220703125,298.13433837890625,292.3062438964844,297.4400329589844,297.2370910644531,284.4227294921875,1.0,0.472713440656662,0.1527541875839233,0.1527541875839233,1.0,1.0,-2.55462384223938,0.1823397874832153,2.372284173965454,-0.3937914967536926,0.9280244708061218,0.9280244708061218,0.0,67.77840423583984,61.0,45496.41015625,0.0,1355.3585205078125,1.0,280.0570373535156,282.9260559082031,295.3252868652344,298.3163757324219,293.1499938964844,293.1499938964844,279.75,36445.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636974692344666,1.0,0.0,0.0,3.793163537979126,3.79318904876709,9.60055672294402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.63330078125,0.0,1701.81640625,1895.4371337890625,0.0,3063.6865234375,0.937635064125061,1.0,0.0,3.0,1.0,0.0
12402180,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2291564941406,0.8433035612106323,0.2673799693584442,0.2419225722551345,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2287902832031,0.9990000128746032,0.5555378794670105,0.4231821894645691,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2290344238281,0.8878815174102783,0.3133648633956909,0.2197760194540023,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2290344238281,0.8850945234298706,0.3101533651351928,0.2948377728462219,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2294616699219,0.7784334421157837,0.2091114372014999,0.9463847279548644,284.2288818359375,284.95001220703125,298.11798095703125,292.30255126953125,297.4571533203125,297.2640380859375,284.227783203125,1.0,0.4707418084144592,0.156315878033638,0.156315878033638,1.0,1.0,-2.5523929595947266,0.19169981777668,2.3606932163238525,-0.384013682603836,0.9167993664741516,0.9167993664741516,0.0,65.27043914794922,64.0,46519.40625,0.0,1341.5478515625,1.0,279.7572021484375,282.7113037109375,295.325439453125,298.3785095214844,293.1499938964844,293.1499938964844,279.45001220703125,36754.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708157539367676,1.0,0.0,0.0,3.766125679016113,3.766150951385498,9.46417742397898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.0830078125,0.0,1672.0645751953125,1895.4371337890625,0.0,3130.462646484375,0.9317660927772522,1.0,0.0,3.0,1.0,0.0
12402240,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2291564941406,0.8433035612106323,0.2673799693584442,0.2419225722551345,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2287902832031,0.9990000128746032,0.5555378794670105,0.4231821894645691,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2290344238281,0.8878815174102783,0.3133648633956909,0.2197760194540023,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2290344238281,0.8850945234298706,0.3101533651351928,0.2948377728462219,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2294616699219,0.7784334421157837,0.2091114372014999,0.9463847279548644,284.2288818359375,284.95001220703125,298.11798095703125,292.30255126953125,297.4571533203125,297.2640380859375,284.227783203125,1.0,0.4707418084144592,0.156315878033638,0.156315878033638,1.0,1.0,-2.5523929595947266,0.19169981777668,2.3606932163238525,-0.384013682603836,0.9167993664741516,0.9167993664741516,0.0,65.27043914794922,64.0,46519.40625,0.0,1341.5478515625,1.0,279.7572021484375,282.7113037109375,295.325439453125,298.3785095214844,293.1499938964844,293.1499938964844,279.45001220703125,36754.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708157539367676,1.0,0.0,0.0,3.766125679016113,3.766150951385498,9.46417742397898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.0830078125,0.0,1672.0645751953125,1895.4371337890625,0.0,3130.462646484375,0.9317660927772522,1.0,0.0,3.0,1.0,0.0
12402300,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.08966064453125,0.8441937565803528,0.2669691443443298,0.2416449338197708,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0865478515625,0.9990000128746032,0.5583312511444092,0.4212943315505981,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0884704589844,0.8899612426757812,0.3140071928501129,0.2202942818403244,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08856201171875,0.8865534663200378,0.3101492822170257,0.2949391603469848,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0919494628906,0.779964029788971,0.2092748284339904,0.9476131796836852,284.0873413085937,284.95001220703125,298.10955810546875,292.30047607421875,297.4608154296875,297.27130126953125,284.07684326171875,1.0,0.4704188704490661,0.1580967307090759,0.1580967307090759,1.0,1.0,-2.5520107746124268,0.1960923820734024,2.355918407440185,-0.3795822858810425,0.9096938371658324,0.9096938371658324,0.0,64.8304443359375,64.0,47475.71875,0.0,1339.1240234375,1.0,279.4984436035156,282.5431213378906,295.3474426269531,298.5118713378906,293.1499938964844,293.1499938964844,279.45001220703125,36927.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767498135566711,1.0,0.0,0.0,3.7482967376708975,3.748322010040283,9.37478318974172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.2802734375,0.0,1652.427001953125,1895.4371337890625,0.0,3186.114013671875,0.927846372127533,1.0,0.0,3.0,1.0,0.0
12402360,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.039794921875,0.8436998128890991,0.2663910388946533,0.2411640882492065,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0395202636719,0.9990000128746032,0.5605285167694092,0.4212313890457153,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0396728515625,0.8905032277107239,0.3144730627536773,0.2206527143716812,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0397033691406,0.8864679336547852,0.3099490404129028,0.2948119938373565,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0400390625,0.7800505757331848,0.2092301547527313,0.9477800726890564,284.0395812988281,284.95001220703125,298.1009521484375,292.2982482910156,297.4608459472656,297.2738342285156,284.03875732421875,1.0,0.4704139232635498,0.1597970426082611,0.1597970426082611,1.0,1.0,-2.551835060119629,0.2000660598278045,2.351768970489502,-0.3756133317947387,0.9030919671058656,0.9030919671058656,0.0,64.80934143066406,67.0,47481.7890625,0.0,1338.787109375,1.0,279.4573669433594,282.5038452148437,295.3230285644531,298.4372863769531,293.1499938964844,293.1499938964844,279.1499938964844,37085.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783304691314697,1.0,0.0,0.0,3.72682523727417,3.726850271224976,9.267686778002826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.28515625,0.0,1628.6214599609375,1895.4371337890625,0.0,3200.932373046875,0.9231764674186708,1.0,0.0,3.0,1.0,0.0
12402420,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8584289550781,0.8404175043106079,0.2650464177131653,0.2400514632463455,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.85821533203125,0.9990000128746032,0.5634139776229858,0.4244860112667084,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8583374023437,0.8889405727386475,0.3151784837245941,0.2212214767932891,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8583374023437,0.8836058974266052,0.3092686235904693,0.2942926287651062,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.85858154296875,0.7776347994804382,0.2087750732898712,0.946439564228058,283.8582458496094,284.95001220703125,298.0832824707031,292.2934265136719,297.4531555175781,297.26910400390625,283.8577880859375,1.0,0.471151202917099,0.1631976813077926,0.1631976813077926,1.0,1.0,-2.552856206893921,0.2073735892772674,2.345482587814331,-0.3686287701129913,0.8870221972465515,0.8870221972465515,0.0,65.57655334472656,70.0,48374.95703125,0.0,1343.3828125,1.0,279.1578063964844,282.3056030273437,295.317138671875,298.48858642578125,293.1499938964844,293.1499938964844,279.45001220703125,37446.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855572938919067,1.0,0.0,0.0,3.674071788787842,3.674096345901489,9.00717452623212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.1103515625,0.0,1571.006103515625,1895.4371337890625,0.0,3268.63671875,0.911623477935791,1.0,0.0,3.0,1.0,0.0
12402480,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8584289550781,0.8404175043106079,0.2650464177131653,0.2400514632463455,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.85821533203125,0.9990000128746032,0.5634139776229858,0.4244860112667084,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8583374023437,0.8889405727386475,0.3151784837245941,0.2212214767932891,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8583374023437,0.8836058974266052,0.3092686235904693,0.2942926287651062,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.85858154296875,0.7776347994804382,0.2087750732898712,0.946439564228058,283.8582458496094,284.95001220703125,298.0832824707031,292.2934265136719,297.4531555175781,297.26910400390625,283.8577880859375,1.0,0.471151202917099,0.1631976813077926,0.1631976813077926,1.0,1.0,-2.552856206893921,0.2073735892772674,2.345482587814331,-0.3686287701129913,0.8870221972465515,0.8870221972465515,0.0,65.57655334472656,70.0,48374.95703125,0.0,1343.3828125,1.0,279.1578063964844,282.3056030273437,295.317138671875,298.48858642578125,293.1499938964844,293.1499938964844,279.45001220703125,37446.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855572938919067,1.0,0.0,0.0,3.674071788787842,3.674096345901489,9.00717452623212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.1103515625,0.0,1571.006103515625,1895.4371337890625,0.0,3268.63671875,0.911623477935791,1.0,0.0,3.0,1.0,0.0
12402540,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0728454589844,0.837207555770874,0.2649604380130768,0.2396030277013778,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0738830566406,0.9990000128746032,0.5663260221481323,0.4288830757141113,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0732727050781,0.8872025609016418,0.3170277178287506,0.2222397178411483,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0732116699219,0.880440890789032,0.30952849984169,0.2942281365394592,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0721740722656,0.7747486233711243,0.2088316679000854,0.9458210468292236,284.0736083984375,284.95001220703125,298.0650329589844,292.2880554199219,297.4497985839844,297.2699279785156,284.0771789550781,1.0,0.4727287590503692,0.1665983200073242,0.1665983200073242,1.0,1.0,-2.5579962730407715,0.2141299694776535,2.3438663482666016,-0.3631876111030578,0.8769805431365967,0.8769805431365967,0.0,66.74534606933594,73.0,47070.5859375,0.0,1354.9971923828125,1.0,279.442138671875,282.54345703125,295.2406311035156,298.2586364746094,293.1499938964844,293.1499938964844,279.75,37390.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719877600669861,1.0,0.0,0.0,3.621111869812012,3.621135711669922,8.749377684580395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.3056640625,0.0,1511.58837890625,1895.4371337890625,0.0,3141.456298828125,0.8998123407363892,1.0,0.0,3.0,1.0,0.0
12402600,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0728454589844,0.837207555770874,0.2649604380130768,0.2396030277013778,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0738830566406,0.9990000128746032,0.5663260221481323,0.4288830757141113,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0732727050781,0.8872025609016418,0.3170277178287506,0.2222397178411483,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0732116699219,0.880440890789032,0.30952849984169,0.2942281365394592,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0721740722656,0.7747486233711243,0.2088316679000854,0.9458210468292236,284.0736083984375,284.95001220703125,298.0650329589844,292.2880554199219,297.4497985839844,297.2699279785156,284.0771789550781,1.0,0.4727287590503692,0.1665983200073242,0.1665983200073242,1.0,1.0,-2.5579962730407715,0.2141299694776535,2.3438663482666016,-0.3631876111030578,0.8769805431365967,0.8769805431365967,0.0,66.74534606933594,73.0,47070.5859375,0.0,1354.9971923828125,1.0,279.442138671875,282.54345703125,295.2406311035156,298.2586364746094,293.1499938964844,293.1499938964844,279.75,37390.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719877600669861,1.0,0.0,0.0,3.621111869812012,3.621135711669922,8.749377684580395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.3056640625,0.0,1511.58837890625,1895.4371337890625,0.0,3141.456298828125,0.8998123407363892,1.0,0.0,3.0,1.0,0.0
12402660,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.31378173828125,0.8361842036247253,0.2660709023475647,0.240412563085556,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3149108886719,0.9990000128746032,0.5704020857810974,0.4320162832736969,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3142395019531,0.8876746296882629,0.3200851082801819,0.2242113202810287,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3141784667969,0.8793895840644836,0.3109194934368133,0.2953386604785919,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.31304931640625,0.7737352848052979,0.2097092270851135,0.94905287027359,284.3146057128906,284.95001220703125,298.0462646484375,292.2822265625,297.4556884765625,297.2829284667969,284.3185119628906,1.0,0.4752294421195984,0.169990673661232,0.169990673661232,1.0,1.0,-2.5703141689300537,0.2213416695594787,2.34897255897522,-0.3588859140872955,0.8703901767730713,0.8703901767730713,0.0,67.87364196777344,76.0,45860.86328125,0.0,1375.7249755859375,1.0,279.7413024902344,282.80035400390625,295.2296142578125,298.1544189453125,293.1499938964844,293.1499938964844,280.04998779296875,37172.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584445118904114,1.0,0.0,0.0,3.5762672424316406,3.576290845870972,8.53401161293732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.35205078125,0.0,1461.27099609375,1895.4371337890625,0.0,3014.41748046875,0.8896836042404175,1.0,0.0,3.0,1.0,0.0
12402720,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.31378173828125,0.8361842036247253,0.2660709023475647,0.240412563085556,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3149108886719,0.9990000128746032,0.5704020857810974,0.4320162832736969,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3142395019531,0.8876746296882629,0.3200851082801819,0.2242113202810287,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3141784667969,0.8793895840644836,0.3109194934368133,0.2953386604785919,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.31304931640625,0.7737352848052979,0.2097092270851135,0.94905287027359,284.3146057128906,284.95001220703125,298.0462646484375,292.2822265625,297.4556884765625,297.2829284667969,284.3185119628906,1.0,0.4752294421195984,0.169990673661232,0.169990673661232,1.0,1.0,-2.5703141689300537,0.2213416695594787,2.34897255897522,-0.3588859140872955,0.8703901767730713,0.8703901767730713,0.0,67.87364196777344,76.0,45860.86328125,0.0,1375.7249755859375,1.0,279.7413024902344,282.80035400390625,295.2296142578125,298.1544189453125,293.1499938964844,293.1499938964844,280.04998779296875,37172.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584445118904114,1.0,0.0,0.0,3.5762672424316406,3.576290845870972,8.53401161293732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.35205078125,0.0,1461.27099609375,1895.4371337890625,0.0,3014.41748046875,0.8896836042404175,1.0,0.0,3.0,1.0,0.0
12402780,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.55572509765625,0.8358335494995117,0.2677262425422668,0.2418183535337448,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5568542480469,0.9990000128746032,0.5753316283226013,0.4351255297660827,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5561828613281,0.8888670206069946,0.3237921893596649,0.2267115712165832,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5561218261719,0.8790592551231384,0.3129341304302215,0.2971357107162475,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5549621582031,0.7734795212745667,0.211115226149559,0.9549489617347716,284.5565490722656,284.95001220703125,298.0269775390625,292.2759704589844,297.4665222167969,297.302490234375,284.5604553222656,1.0,0.4785598516464233,0.1733830422163009,0.1733830422163009,1.0,1.0,-2.587982654571533,0.2295404225587844,2.3584423065185547,-0.3547790050506592,0.867031991481781,0.867031991481781,0.0,69.18511962890625,79.0,44769.98046875,0.0,1404.42919921875,1.0,280.0409545898437,283.055419921875,295.2327880859375,298.0859680175781,293.1499938964844,293.1499938964844,280.3500061035156,36866.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472805023193359,1.0,0.0,0.0,3.542768955230713,3.5427920818328857,8.374886988349317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.54052734375,0.0,1423.400634765625,1895.4371337890625,0.0,2909.806396484375,0.8820146918296814,1.0,0.0,3.0,1.0,0.0
12402840,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.55572509765625,0.8358335494995117,0.2677262425422668,0.2418183535337448,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5568542480469,0.9990000128746032,0.5753316283226013,0.4351255297660827,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5561828613281,0.8888670206069946,0.3237921893596649,0.2267115712165832,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5561218261719,0.8790592551231384,0.3129341304302215,0.2971357107162475,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5549621582031,0.7734795212745667,0.211115226149559,0.9549489617347716,284.5565490722656,284.95001220703125,298.0269775390625,292.2759704589844,297.4665222167969,297.302490234375,284.5604553222656,1.0,0.4785598516464233,0.1733830422163009,0.1733830422163009,1.0,1.0,-2.587982654571533,0.2295404225587844,2.3584423065185547,-0.3547790050506592,0.867031991481781,0.867031991481781,0.0,69.18511962890625,79.0,44769.98046875,0.0,1404.42919921875,1.0,280.0409545898437,283.055419921875,295.2327880859375,298.0859680175781,293.1499938964844,293.1499938964844,280.3500061035156,36866.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472805023193359,1.0,0.0,0.0,3.542768955230713,3.5427920818328857,8.374886988349317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.54052734375,0.0,1423.400634765625,1895.4371337890625,0.0,2909.806396484375,0.8820146918296814,1.0,0.0,3.0,1.0,0.0
12402900,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152404785156,0.8356077671051025,0.2686581313610077,0.2426170259714126,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190856933594,0.9990000128746032,0.5779757499694824,0.4369401633739471,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.71685791015625,0.889409065246582,0.325783759355545,0.2280622869729995,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165832519531,0.878855288028717,0.3140767812728882,0.298171192407608,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.712646484375,0.7733632922172546,0.2119425386190414,0.9585049748420716,284.71807861328125,284.95001220703125,298.0171813964844,292.2726745605469,297.4725341796875,297.31304931640625,284.7309875488281,1.0,0.4804908037185669,0.1750792264938354,0.1750792264938354,1.0,1.0,-2.5982608795166016,0.2339431643486023,2.3643176555633545,-0.3527397513389587,0.8670401573181152,0.8670401573181152,0.0,69.95433044433594,79.0,43813.1953125,0.0,1421.3209228515625,1.0,280.29559326171875,283.2388610839844,295.21124267578125,297.95709228515625,293.1499938964844,293.1499938964844,280.3500061035156,36681.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402491211891174,1.0,0.0,0.0,3.530668973922729,3.5306918621063232,8.317776973854052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.68310546875,0.0,1409.345947265625,1895.4371337890625,0.0,2844.04296875,0.8792292475700378,1.0,0.0,3.0,1.0,0.0
12402960,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.8355342149734497,0.2696951329708099,0.2435470968484878,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955017089844,0.9990000128746032,0.5807536840438843,0.4387387335300445,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948608398437,0.8901058435440063,0.3278954029083252,0.2295246571302414,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947998046875,0.8788000345230103,0.3153322339057922,0.2993431687355041,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.793701171875,0.7734004259109497,0.2128660529851913,0.962587296962738,284.7951965332031,284.95001220703125,298.0072631835937,292.2693176269531,297.47918701171875,297.3245849609375,284.7989807128906,1.0,0.4825869500637054,0.1767024248838424,0.1767024248838424,1.0,1.0,-2.6096084117889404,0.2384560406208038,2.371152400970459,-0.3508322536945343,0.866833508014679,0.866833508014679,0.0,70.75924682617188,82.0,43780.9765625,0.0,1439.91552734375,1.0,280.3406677246094,283.3055419921875,295.2342834472656,298.025634765625,293.1499938964844,293.1499938964844,280.6499938964844,36509.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378294110298157,1.0,0.0,0.0,3.522603273391724,3.5226261615753174,8.279817507172993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.56982421875,0.0,1399.680908203125,1895.4371337890625,0.0,2821.442138671875,0.8772685527801514,1.0,0.0,3.0,1.0,0.0
12403020,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.835114598274231,0.2718821167945862,0.2454938143491745,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9990000128746032,0.5864378213882446,0.442957192659378,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8911906480789185,0.3322844505310058,0.2325557917356491,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8784136176109314,0.3179973363876343,0.3018303513526916,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.7732870578765869,0.2148546427488327,0.9714211821556092,285.0286560058594,284.95001220703125,297.98712158203125,292.26226806640625,297.4919738769531,297.34698486328125,285.0321655273437,1.0,0.4871814250946045,0.1799488216638565,0.1799488216638565,1.0,1.0,-2.6342592239379883,0.247959703207016,2.3862996101379395,-0.3469693958759308,0.869711697101593,0.869711697101593,0.0,72.5940170288086,85.0,42877.65234375,0.0,1481.2042236328125,1.0,280.6405639648437,283.54949951171875,295.2325744628906,297.9679260253906,293.1499938964844,293.1499938964844,280.95001220703125,36132.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294148445129395,1.0,0.0,0.0,3.5166146755218506,3.516637325286865,8.251689109783911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.11669921875,0.0,1390.72802734375,1895.4371337890625,0.0,2742.9990234375,0.875654399394989,1.0,0.0,3.0,1.0,0.0
12403080,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.835114598274231,0.2718821167945862,0.2454938143491745,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9990000128746032,0.5864378213882446,0.442957192659378,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8911906480789185,0.3322844505310058,0.2325557917356491,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8784136176109314,0.3179973363876343,0.3018303513526916,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.7732870578765869,0.2148546427488327,0.9714211821556092,285.0286560058594,284.95001220703125,297.98712158203125,292.26226806640625,297.4919738769531,297.34698486328125,285.0321655273437,1.0,0.4871814250946045,0.1799488216638565,0.1799488216638565,1.0,1.0,-2.6342592239379883,0.247959703207016,2.3862996101379395,-0.3469693958759308,0.869711697101593,0.869711697101593,0.0,72.5940170288086,85.0,42877.65234375,0.0,1481.2042236328125,1.0,280.6405639648437,283.54949951171875,295.2325744628906,297.9679260253906,293.1499938964844,293.1499938964844,280.95001220703125,36132.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294148445129395,1.0,0.0,0.0,3.5166146755218506,3.516637325286865,8.251689109783911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.11669921875,0.0,1390.72802734375,1895.4371337890625,0.0,2742.9990234375,0.875654399394989,1.0,0.0,3.0,1.0,0.0
12403140,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.8345603942871094,0.2742398977279663,0.2476071566343307,297.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2561340332031,0.9990000128746032,0.5922630429267883,0.4477213025093078,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.255615234375,0.8921045064926147,0.3369064629077911,0.2357600629329681,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2555236816406,0.877877950668335,0.3208690285682678,0.3045290410518646,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.7730886340141296,0.2170180678367614,0.9811235666275024,285.2558898925781,284.95001220703125,297.9666442871094,292.2549133300781,297.504150390625,297.3686828613281,285.2591247558594,1.0,0.4922304451465606,0.1831952333450317,0.1831952333450317,1.0,1.0,-2.6612727642059326,0.2581073641777038,2.403165340423584,-0.3429885506629944,0.8755782842636108,0.8755782842636108,0.0,74.65906524658203,88.0,42045.8359375,0.0,1527.5081787109375,1.0,280.9405822753906,283.78680419921875,295.2287902832031,297.91265869140625,293.1499938964844,293.1499938964844,281.25,35756.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216720819473267,1.0,0.0,0.0,3.524791955947876,3.5248148441314697,8.290109576591931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.56396484375,0.0,1396.516845703125,1895.4371337890625,0.0,2671.067138671875,0.877191424369812,1.0,0.0,3.0,1.0,0.0
12403200,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.8345603942871094,0.2742398977279663,0.2476071566343307,297.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2561340332031,0.9990000128746032,0.5922630429267883,0.4477213025093078,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.255615234375,0.8921045064926147,0.3369064629077911,0.2357600629329681,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2555236816406,0.877877950668335,0.3208690285682678,0.3045290410518646,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.7730886340141296,0.2170180678367614,0.9811235666275024,285.2558898925781,284.95001220703125,297.9666442871094,292.2549133300781,297.504150390625,297.3686828613281,285.2591247558594,1.0,0.4922304451465606,0.1831952333450317,0.1831952333450317,1.0,1.0,-2.6612727642059326,0.2581073641777038,2.403165340423584,-0.3429885506629944,0.8755782842636108,0.8755782842636108,0.0,74.65906524658203,88.0,42045.8359375,0.0,1527.5081787109375,1.0,280.9405822753906,283.78680419921875,295.2287902832031,297.91265869140625,293.1499938964844,293.1499938964844,281.25,35756.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216720819473267,1.0,0.0,0.0,3.524791955947876,3.5248148441314697,8.290109576591931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.56396484375,0.0,1396.516845703125,1895.4371337890625,0.0,2671.067138671875,0.877191424369812,1.0,0.0,3.0,1.0,0.0
12403260,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47625732421875,0.8339163661003113,0.2767431437969208,0.2498594671487808,297.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4771423339844,0.9990000128746032,0.5981782674789429,0.4529132843017578,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4766540527344,0.8929000496864319,0.3417342007160187,0.2391141206026077,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4765625,0.8772411346435547,0.3239151239395141,0.3074024319648742,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757080078125,0.7728250622749329,0.2193195074796676,0.9914994239807128,285.4768981933594,284.95001220703125,297.9458312988281,292.2472839355469,297.5154113769531,297.3893127441406,285.4798583984375,1.0,0.4976405203342438,0.1862156838178634,0.1862156838178634,1.0,1.0,-2.6901676654815674,0.2684396207332611,2.421728134155273,-0.3392422497272491,0.8843520879745483,0.8843520879745483,0.0,76.91551971435547,91.0,41271.78515625,0.0,1578.2088623046875,1.0,281.24072265625,284.017822265625,295.22381591796875,297.85992431640625,293.1499938964844,293.1499938964844,281.54998779296875,35397.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144176602363586,1.0,0.0,0.0,3.546471118927002,3.546494007110596,8.392399877266143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.66064453125,0.0,1416.626220703125,1895.4371337890625,0.0,2603.93359375,0.8817543983459473,1.0,0.0,3.0,1.0,0.0
12403320,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47625732421875,0.8339163661003113,0.2767431437969208,0.2498594671487808,297.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4771423339844,0.9990000128746032,0.5981782674789429,0.4529132843017578,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4766540527344,0.8929000496864319,0.3417342007160187,0.2391141206026077,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4765625,0.8772411346435547,0.3239151239395141,0.3074024319648742,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757080078125,0.7728250622749329,0.2193195074796676,0.9914994239807128,285.4768981933594,284.95001220703125,297.9458312988281,292.2472839355469,297.5154113769531,297.3893127441406,285.4798583984375,1.0,0.4976405203342438,0.1862156838178634,0.1862156838178634,1.0,1.0,-2.6901676654815674,0.2684396207332611,2.421728134155273,-0.3392422497272491,0.8843520879745483,0.8843520879745483,0.0,76.91551971435547,91.0,41271.78515625,0.0,1578.2088623046875,1.0,281.24072265625,284.017822265625,295.22381591796875,297.85992431640625,293.1499938964844,293.1499938964844,281.54998779296875,35397.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144176602363586,1.0,0.0,0.0,3.546471118927002,3.546494007110596,8.392399877266143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.66064453125,0.0,1416.626220703125,1895.4371337890625,0.0,2603.93359375,0.8817543983459473,1.0,0.0,3.0,1.0,0.0
12403380,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6918029785156,0.8332440853118896,0.2793787121772766,0.2522356808185577,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69256591796875,0.9990000128746032,0.6041727066040039,0.4584049880504608,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.692138671875,0.8936498165130615,0.3467541635036468,0.2426057457923889,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69207763671875,0.8765724301338196,0.3271192014217376,0.3104307651519775,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6912841796875,0.7725425362586975,0.2217383235692978,1.0024354457855225,285.6923828125,284.95001220703125,297.9247741699219,292.2394104003906,297.5257568359375,297.4088439941406,285.6950378417969,1.0,0.5033369064331055,0.1892361491918563,0.1892361491918563,1.0,1.0,-2.720597505569458,0.279288113117218,2.4413094520568848,-0.3353223502635956,0.8959642648696899,0.8959642648696899,0.0,79.32536315917969,94.0,40542.34765625,0.0,1632.8345947265625,1.0,281.5409851074219,284.243408203125,295.2179870605469,297.8092956542969,293.1499938964844,293.1499938964844,281.8500061035156,35068.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807537317276001,1.0,0.0,0.0,3.5804920196533203,3.580515146255493,8.554186479159398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.31201171875,0.0,1450.365478515625,1895.4371337890625,0.0,2540.533203125,0.8891070485115051,1.0,0.0,3.0,1.0,0.0
12403440,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6918029785156,0.8332440853118896,0.2793787121772766,0.2522356808185577,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69256591796875,0.9990000128746032,0.6041727066040039,0.4584049880504608,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.692138671875,0.8936498165130615,0.3467541635036468,0.2426057457923889,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69207763671875,0.8765724301338196,0.3271192014217376,0.3104307651519775,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6912841796875,0.7725425362586975,0.2217383235692978,1.0024354457855225,285.6923828125,284.95001220703125,297.9247741699219,292.2394104003906,297.5257568359375,297.4088439941406,285.6950378417969,1.0,0.5033369064331055,0.1892361491918563,0.1892361491918563,1.0,1.0,-2.720597505569458,0.279288113117218,2.4413094520568848,-0.3353223502635956,0.8959642648696899,0.8959642648696899,0.0,79.32536315917969,94.0,40542.34765625,0.0,1632.8345947265625,1.0,281.5409851074219,284.243408203125,295.2179870605469,297.8092956542969,293.1499938964844,293.1499938964844,281.8500061035156,35068.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807537317276001,1.0,0.0,0.0,3.5804920196533203,3.580515146255493,8.554186479159398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.31201171875,0.0,1450.365478515625,1895.4371337890625,0.0,2540.533203125,0.8891070485115051,1.0,0.0,3.0,1.0,0.0
12403500,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8378601074219,0.8328333497047424,0.2807245552539825,0.2534328997135162,297.5187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8411560058594,0.9990000128746032,0.607181191444397,0.4613103568553924,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8393859863281,0.8939414620399475,0.3493162989616394,0.2443754523992538,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8390197753906,0.8761666417121887,0.3287609815597534,0.3119716942310333,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.83575439453125,0.7723395228385925,0.222975954413414,1.0080033540725708,285.8403015136719,284.95001220703125,297.9141540527344,292.2353820800781,297.5303955078125,297.4179077148437,285.85089111328125,1.0,0.5062695741653442,0.1907463818788528,0.1907463818788528,1.0,1.0,-2.736196756362915,0.2848829329013824,2.451313734054565,-0.3332754671573639,0.9033240675926208,0.9033240675926208,0.0,80.59406280517578,94.0,39758.90234375,0.0,1661.4249267578125,1.0,281.7970275878906,284.4159240722656,295.19091796875,297.6877136230469,293.1499938964844,293.1499938964844,281.8500061035156,34908.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019635081291199,1.0,0.0,0.0,3.601463079452514,3.6014864444732666,8.654684506836929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.21923828125,0.0,1471.7781982421875,1895.4371337890625,0.0,2489.390869140625,0.893712043762207,1.0,0.0,3.0,1.0,0.0
12403560,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90020751953125,0.8326016068458557,0.2821420431137085,0.2547274827957153,297.5262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009094238281,0.9990000128746032,0.6102506518363953,0.464081346988678,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005432128906,0.8944203853607178,0.3519554436206817,0.2462270110845565,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90045166015625,0.8759340047836304,0.330464094877243,0.3135995864868164,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997802734375,0.7722895741462708,0.2242618203163147,1.0138639211654663,285.9007263183594,284.95001220703125,297.9034729003906,292.2312927246094,297.5348815917969,297.4268493652344,285.903076171875,1.0,0.5092613697052002,0.1921497881412506,0.1921497881412506,1.0,1.0,-2.7523059844970703,0.2904410660266876,2.461864948272705,-0.3313831686973572,0.9103163480758668,0.9103163480758668,0.0,81.85525512695312,97.0,39892.85546875,0.0,1691.0335693359375,1.0,281.8414306640625,284.4681091308594,295.21246337890625,297.7638244628906,293.1499938964844,293.1499938964844,281.54998779296875,34781.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010984063148499,1.0,0.0,0.0,3.625277996063232,3.625301599502564,8.769522423790477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.36767578125,0.0,1496.7833251953125,1895.4371337890625,0.0,2481.471923828125,0.8989171981811523,1.0,0.0,3.0,1.0,0.0
12403620,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391662597656,0.830070972442627,0.2835606932640075,0.2564999461174011,297.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.9990000128746032,0.6145866513252258,0.4719066321849823,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.8931528925895691,0.355923593044281,0.2493471503257751,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.739013671875,0.8734063506126404,0.3327198326587677,0.3161731660366058,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73944091796875,0.7703596949577332,0.225999042391777,1.0233296155929563,285.7388610839844,284.95001220703125,297.8819885253906,292.2230224609375,297.5297546386719,297.4266662597656,285.7376708984375,1.0,0.5152110457420349,0.1949565857648849,0.1949565857648849,1.0,1.0,-2.7820637226104736,0.3012893497943878,2.480774402618408,-0.3272332847118377,0.9195500612258912,0.9195500612258912,0.0,84.8892593383789,100.0,41562.09765625,0.0,1749.89111328125,1.0,281.557861328125,284.2686767578125,295.2947998046875,298.0162658691406,293.1499938964844,293.1499938964844,281.25,34860.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199432492256165,1.0,0.0,0.0,3.668496608734131,3.668520450592041,8.979858989732747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.830078125,0.0,1545.27685546875,1895.4371337890625,0.0,2655.04345703125,0.9086249470710754,1.0,0.0,3.0,1.0,0.0
12403680,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391662597656,0.830070972442627,0.2835606932640075,0.2564999461174011,297.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.9990000128746032,0.6145866513252258,0.4719066321849823,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.8931528925895691,0.355923593044281,0.2493471503257751,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.739013671875,0.8734063506126404,0.3327198326587677,0.3161731660366058,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73944091796875,0.7703596949577332,0.225999042391777,1.0233296155929563,285.7388610839844,284.95001220703125,297.8819885253906,292.2230224609375,297.5297546386719,297.4266662597656,285.7376708984375,1.0,0.5152110457420349,0.1949565857648849,0.1949565857648849,1.0,1.0,-2.7820637226104736,0.3012893497943878,2.480774402618408,-0.3272332847118377,0.9195500612258912,0.9195500612258912,0.0,84.8892593383789,100.0,41562.09765625,0.0,1749.89111328125,1.0,281.557861328125,284.2686767578125,295.2947998046875,298.0162658691406,293.1499938964844,293.1499938964844,281.25,34860.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199432492256165,1.0,0.0,0.0,3.668496608734131,3.668520450592041,8.979858989732747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.830078125,0.0,1545.27685546875,1895.4371337890625,0.0,2655.04345703125,0.9086249470710754,1.0,0.0,3.0,1.0,0.0
12403740,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5464782714844,0.8244167566299438,0.2836107015609741,0.256898432970047,297.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.9990000128746032,0.6164026260375977,0.4831529557704925,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54620361328125,0.8885663747787476,0.3586211502552032,0.2514866888523102,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5462646484375,0.8677231669425964,0.3337147831916809,0.3174790143966675,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5467834472656,0.7654796838760376,0.2266856580972671,1.028013825416565,285.54608154296875,284.95001220703125,297.8603820800781,292.2146301269531,297.5086975097656,297.4058837890625,285.5445556640625,1.0,0.5207814574241638,0.1977633982896804,0.1977633982896804,1.0,1.0,-2.8058340549468994,0.3112982213497162,2.4945359230041504,-0.3225901126861572,0.9259302020072936,0.9259302020072936,0.0,88.62812805175781,103.0,43217.15234375,0.0,1804.0203857421875,1.0,281.2579040527344,284.0494079589844,295.29443359375,298.1380920410156,293.1499938964844,293.1499938964844,280.95001220703125,35048.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392804861068726,1.0,0.0,0.0,3.7045533657073975,3.704577684402466,9.157248541669104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.041015625,0.0,1587.4876708984375,1895.4371337890625,0.0,2834.993408203125,0.9168327450752258,1.0,0.0,3.0,1.0,0.0
12403800,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5464782714844,0.8244167566299438,0.2836107015609741,0.256898432970047,297.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.9990000128746032,0.6164026260375977,0.4831529557704925,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54620361328125,0.8885663747787476,0.3586211502552032,0.2514866888523102,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5462646484375,0.8677231669425964,0.3337147831916809,0.3174790143966675,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5467834472656,0.7654796838760376,0.2266856580972671,1.028013825416565,285.54608154296875,284.95001220703125,297.8603820800781,292.2146301269531,297.5086975097656,297.4058837890625,285.5445556640625,1.0,0.5207814574241638,0.1977633982896804,0.1977633982896804,1.0,1.0,-2.8058340549468994,0.3112982213497162,2.4945359230041504,-0.3225901126861572,0.9259302020072936,0.9259302020072936,0.0,88.62812805175781,103.0,43217.15234375,0.0,1804.0203857421875,1.0,281.2579040527344,284.0494079589844,295.29443359375,298.1380920410156,293.1499938964844,293.1499938964844,280.95001220703125,35048.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392804861068726,1.0,0.0,0.0,3.7045533657073975,3.704577684402466,9.157248541669104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.041015625,0.0,1587.4876708984375,1895.4371337890625,0.0,2834.993408203125,0.9168327450752258,1.0,0.0,3.0,1.0,0.0
12403860,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34820556640625,0.8174456357955933,0.282991498708725,0.2565924525260925,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3476257324219,0.9990000128746032,0.6162142157554626,0.4958463609218597,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3479309082031,0.88262939453125,0.3606362342834472,0.2530832886695862,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3479919433594,0.8607407808303833,0.3339591026306152,0.317992091178894,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485412597656,0.7592316269874573,0.2266501933336258,1.0292013883590698,285.3477783203125,284.95001220703125,297.83868408203125,292.2061462402344,297.4786682128906,297.3734741210937,285.3461608886719,1.0,0.5258435606956482,0.2004256099462509,0.2004256099462509,1.0,1.0,-2.824688673019409,0.3203105926513672,2.504378080368042,-0.3178614377975464,0.9296174645423888,0.9296174645423888,0.0,92.64257049560548,106.0,44755.69921875,0.0,1852.6043701171875,1.0,280.9576721191406,283.8270874023437,295.27178955078125,298.2139892578125,293.1499938964844,293.1499938964844,280.6499938964844,35278.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855036735534668,1.0,0.0,0.0,3.732053279876709,3.732078075408936,9.29370685298636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.884765625,0.0,1620.86962890625,1895.4371337890625,0.0,2982.46630859375,0.9231566190719604,1.0,0.0,3.0,1.0,0.0
