time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12403920,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34820556640625,0.8174456357955933,0.282991498708725,0.2565924525260925,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3476257324219,0.9990000128746032,0.6162142157554626,0.4958463609218597,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3479309082031,0.88262939453125,0.3606362342834472,0.2530832886695862,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3479919433594,0.8607407808303833,0.3339591026306152,0.317992091178894,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485412597656,0.7592316269874573,0.2266501933336258,1.0292013883590698,285.3477783203125,284.95001220703125,297.83868408203125,292.2061462402344,297.4786682128906,297.3734741210937,285.3461608886719,1.0,0.5258435606956482,0.2004256099462509,0.2004256099462509,1.0,1.0,-2.824688673019409,0.3203105926513672,2.504378080368042,-0.3178614377975464,0.9296174645423888,0.9296174645423888,0.0,92.64257049560548,106.0,44755.69921875,0.0,1852.6043701171875,1.0,280.9576721191406,283.8270874023437,295.27178955078125,298.2139892578125,293.1499938964844,293.1499938964844,280.6499938964844,35278.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855036735534668,1.0,0.0,0.0,3.732053279876709,3.732078075408936,9.29370685298636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.884765625,0.0,1620.86962890625,1895.4371337890625,0.0,2982.46630859375,0.9231566190719604,1.0,0.0,3.0,1.0,0.0
12403980,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478881835937,0.809942901134491,0.2819860577583313,0.2558996379375458,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14727783203125,0.9990000128746032,0.6144773960113525,0.508878767490387,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.8763739466667175,0.3622333407402038,0.2543588280677795,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476745605469,0.8534801006317139,0.3337294459342956,0.3180133700370788,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1482238769531,0.7525627613067627,0.2261269390583038,1.028005599975586,285.1474609375,284.95001220703125,297.8169250488281,292.19757080078125,297.4440612792969,297.3351135253906,285.1458435058594,1.0,0.5303861498832703,0.2030878216028213,0.2030878216028213,1.0,1.0,-2.839643716812134,0.3287439346313476,2.510899782180786,-0.3128523230552673,0.9306122064590454,0.9306122064590454,0.0,96.69458770751952,109.0,46193.16015625,0.0,1895.7640380859373,1.0,280.6575012207031,283.6044616699219,295.25067138671875,298.2810363769531,293.1499938964844,293.1499938964844,280.3500061035156,35528.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681043386459351,1.0,0.0,0.0,3.750287532806397,3.750312328338623,9.384743293594512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.08251953125,0.0,1644.007080078125,1895.4371337890625,0.0,3105.027587890625,0.9274149537086488,1.0,0.0,3.0,1.0,0.0
12404040,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478881835937,0.809942901134491,0.2819860577583313,0.2558996379375458,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14727783203125,0.9990000128746032,0.6144773960113525,0.508878767490387,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.8763739466667175,0.3622333407402038,0.2543588280677795,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476745605469,0.8534801006317139,0.3337294459342956,0.3180133700370788,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1482238769531,0.7525627613067627,0.2261269390583038,1.028005599975586,285.1474609375,284.95001220703125,297.8169250488281,292.19757080078125,297.4440612792969,297.3351135253906,285.1458435058594,1.0,0.5303861498832703,0.2030878216028213,0.2030878216028213,1.0,1.0,-2.839643716812134,0.3287439346313476,2.510899782180786,-0.3128523230552673,0.9306122064590454,0.9306122064590454,0.0,96.69458770751952,109.0,46193.16015625,0.0,1895.7640380859373,1.0,280.6575012207031,283.6044616699219,295.25067138671875,298.2810363769531,293.1499938964844,293.1499938964844,280.3500061035156,35528.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681043386459351,1.0,0.0,0.0,3.750287532806397,3.750312328338623,9.384743293594512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.08251953125,0.0,1644.007080078125,1895.4371337890625,0.0,3105.027587890625,0.9274149537086488,1.0,0.0,3.0,1.0,0.0
12404100,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8061432242393494,0.281398206949234,0.2554903030395508,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9990000128746032,0.6131460666656494,0.515261173248291,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8733605742454529,0.362933874130249,0.2549389004707336,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8499674201011658,0.3335004150867462,0.3179216682910919,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7492873072624207,0.2257445454597473,1.026855230331421,285.00103759765625,284.95001220703125,297.8060302734375,292.1932983398437,297.4261169433594,297.31512451171875,284.99151611328125,1.0,0.5324785709381104,0.2044189274311065,0.2044189274311065,1.0,1.0,-2.8460283279418945,0.3328059017658233,2.5132224559783936,-0.3102637231349945,0.9295400381088256,0.9295400381088256,0.0,98.67794799804688,109.0,47379.3125,0.0,1915.5467529296875,1.0,280.3985595703125,283.4317932128906,295.26446533203125,298.416748046875,293.1499938964844,293.1499938964844,280.3500061035156,35668.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761336803436279,1.0,0.0,0.0,3.755969524383545,3.755994558334351,9.413202519681364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.05712890625,0.0,1651.73828125,1895.4371337890625,0.0,3180.33740234375,0.9287525415420532,1.0,0.0,3.0,1.0,0.0
12404160,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8021276593208313,0.2807210683822632,0.254953384399414,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9990000128746032,0.6114805936813354,0.5217421054840088,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8702401518821716,0.3635396063327789,0.2554154694080353,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8463760614395142,0.3331718742847442,0.31769859790802,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.745924174785614,0.225270390510559,1.0251727104187012,284.9474792480469,284.95001220703125,297.795166015625,292.1889953613281,297.4075622558594,297.2942810058594,284.9459533691406,1.0,0.5344476103782654,0.2057344317436218,0.2057344317436218,1.0,1.0,-2.8514564037323,0.3366850912570953,2.5147712230682373,-0.3076416850090027,0.92893648147583,0.92893648147583,0.0,100.675537109375,97.0,47547.23046875,0.0,1933.94189453125,1.0,280.3573913574219,283.38348388671875,295.2339782714844,298.34722900390625,293.1499938964844,293.1499938964844,280.04998779296875,35788.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795303702354431,1.0,0.0,0.0,3.758898496627808,3.758923530578613,9.42788915381243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.27783203125,0.0,1656.0992431640625,1895.4371337890625,0.0,3212.17919921875,0.9295185208320618,1.0,0.0,3.0,1.0,0.0
12404220,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375183105469,0.8009738326072693,0.2792153656482696,0.2536585330963135,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366638183594,0.9990000128746032,0.6083827614784241,0.5212777853012085,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370910644531,0.8713758587837219,0.3645734786987304,0.2561801671981811,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372131347656,0.8459917306900024,0.3323206305503845,0.3169646561145782,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7379455566406,0.7450331449508667,0.2241412848234176,1.020397067070007,284.7369079589844,284.95001220703125,297.7734375,292.1804504394531,297.3747863769531,297.2582397460937,284.7344970703125,1.0,0.532671332359314,0.2083654403686523,0.2083654403686523,1.0,1.0,-2.843666315078736,0.3409179747104645,2.502748250961304,-0.3014777600765228,0.9244041442871094,0.9244041442871094,0.0,100.26612091064452,85.0,48653.85546875,0.0,1919.3958740234373,1.0,280.057373046875,283.1558837890625,295.2187194824219,298.4056091308594,293.1499938964844,293.1499938964844,279.75,36064.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896726369857788,1.0,0.0,0.0,3.757396459579468,3.7574214935302734,9.420355695510808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.052734375,0.0,1656.460693359375,1895.4371337890625,0.0,3307.14599609375,0.9293585419654846,1.0,0.0,3.0,1.0,0.0
12404280,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375183105469,0.8009738326072693,0.2792153656482696,0.2536585330963135,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366638183594,0.9990000128746032,0.6083827614784241,0.5212777853012085,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370910644531,0.8713758587837219,0.3645734786987304,0.2561801671981811,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372131347656,0.8459917306900024,0.3323206305503845,0.3169646561145782,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7379455566406,0.7450331449508667,0.2241412848234176,1.020397067070007,284.7369079589844,284.95001220703125,297.7734375,292.1804504394531,297.3747863769531,297.2582397460937,284.7344970703125,1.0,0.532671332359314,0.2083654403686523,0.2083654403686523,1.0,1.0,-2.843666315078736,0.3409179747104645,2.502748250961304,-0.3014777600765228,0.9244041442871094,0.9244041442871094,0.0,100.26612091064452,85.0,48653.85546875,0.0,1919.3958740234373,1.0,280.057373046875,283.1558837890625,295.2187194824219,298.4056091308594,293.1499938964844,293.1499938964844,279.75,36064.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896726369857788,1.0,0.0,0.0,3.757396459579468,3.7574214935302734,9.420355695510808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.052734375,0.0,1656.460693359375,1895.4371337890625,0.0,3307.14599609375,0.9293585419654846,1.0,0.0,3.0,1.0,0.0
12404340,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.51544189453125,0.8049516677856445,0.2774994075298309,0.2520596385002136,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5144958496094,0.9990000128746032,0.6070515513420105,0.5105502605438232,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.51495361328125,0.8781066536903381,0.3653614223003387,0.2566846907138824,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5151062011719,0.8507065176963806,0.3312111496925354,0.3158654868602752,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5159606933594,0.7485032677650452,0.2228202074766159,1.0141359567642212,284.5147705078125,284.95001220703125,297.7518005371094,292.17193603515625,297.35089111328125,297.2336120605469,284.511962890625,1.0,0.5269789099693298,0.2109964340925216,0.2109964340925216,1.0,1.0,-2.8206241130828857,0.3422014415264129,2.4784226417541504,-0.2950405180454254,0.9168195724487304,0.9168195724487304,0.0,96.45427703857422,88.0,49513.30078125,0.0,1864.392578125,1.0,279.7574157714844,282.921630859375,295.20166015625,298.4464416503906,293.1499938964844,293.1499938964844,279.45001220703125,36368.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980522155761719,1.0,0.0,0.0,3.744662284851074,3.744687080383301,9.356610917166108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.38232421875,0.0,1643.888427734375,1895.4371337890625,0.0,3385.42138671875,0.9266982674598694,1.0,0.0,3.0,1.0,0.0
12404400,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.51544189453125,0.8049516677856445,0.2774994075298309,0.2520596385002136,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5144958496094,0.9990000128746032,0.6070515513420105,0.5105502605438232,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.51495361328125,0.8781066536903381,0.3653614223003387,0.2566846907138824,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5151062011719,0.8507065176963806,0.3312111496925354,0.3158654868602752,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5159606933594,0.7485032677650452,0.2228202074766159,1.0141359567642212,284.5147705078125,284.95001220703125,297.7518005371094,292.17193603515625,297.35089111328125,297.2336120605469,284.511962890625,1.0,0.5269789099693298,0.2109964340925216,0.2109964340925216,1.0,1.0,-2.8206241130828857,0.3422014415264129,2.4784226417541504,-0.2950405180454254,0.9168195724487304,0.9168195724487304,0.0,96.45427703857422,88.0,49513.30078125,0.0,1864.392578125,1.0,279.7574157714844,282.921630859375,295.20166015625,298.4464416503906,293.1499938964844,293.1499938964844,279.45001220703125,36368.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980522155761719,1.0,0.0,0.0,3.744662284851074,3.744687080383301,9.356610917166108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.38232421875,0.0,1643.888427734375,1895.4371337890625,0.0,3385.42138671875,0.9266982674598694,1.0,0.0,3.0,1.0,0.0
12404460,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3008728027344,0.8056879043579102,0.2756675183773041,0.2503927946090698,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3001708984375,0.9990000128746032,0.6068588495254517,0.5058192014694214,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3005065917969,0.8813909292221069,0.3659999072551727,0.2571124136447906,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3006286621094,0.8522064089775085,0.3299364447593689,0.3146487474441528,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3012390136719,0.7491949200630188,0.221405878663063,1.0076494216918943,284.3003845214844,284.95001220703125,297.7303161621094,292.1635437011719,297.3319702148437,297.2153625488281,284.2984924316406,1.0,0.5238893628120422,0.2138080149888992,0.2138080149888992,1.0,1.0,-2.8041746616363525,0.3451230525970459,2.459051609039306,-0.2887732088565826,0.906397819519043,0.906397819519043,0.0,94.54895782470705,91.0,50346.03125,0.0,1829.531982421875,1.0,279.4575500488281,282.6953430175781,295.1859130859375,298.48052978515625,293.1499938964844,293.1499938964844,279.1499938964844,36697.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048376083374025,1.0,0.0,0.0,3.71968412399292,3.7197089195251465,9.232203979081532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.97998046875,0.0,1617.4053955078125,1895.4371337890625,0.0,3448.635009765625,0.921317994594574,1.0,0.0,3.0,1.0,0.0
12404520,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3008728027344,0.8056879043579102,0.2756675183773041,0.2503927946090698,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3001708984375,0.9990000128746032,0.6068588495254517,0.5058192014694214,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3005065917969,0.8813909292221069,0.3659999072551727,0.2571124136447906,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3006286621094,0.8522064089775085,0.3299364447593689,0.3146487474441528,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3012390136719,0.7491949200630188,0.221405878663063,1.0076494216918943,284.3003845214844,284.95001220703125,297.7303161621094,292.1635437011719,297.3319702148437,297.2153625488281,284.2984924316406,1.0,0.5238893628120422,0.2138080149888992,0.2138080149888992,1.0,1.0,-2.8041746616363525,0.3451230525970459,2.459051609039306,-0.2887732088565826,0.906397819519043,0.906397819519043,0.0,94.54895782470705,91.0,50346.03125,0.0,1829.531982421875,1.0,279.4575500488281,282.6953430175781,295.1859130859375,298.48052978515625,293.1499938964844,293.1499938964844,279.1499938964844,36697.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048376083374025,1.0,0.0,0.0,3.71968412399292,3.7197089195251465,9.232203979081532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.97998046875,0.0,1617.4053955078125,1895.4371337890625,0.0,3448.635009765625,0.921317994594574,1.0,0.0,3.0,1.0,0.0
12404580,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1015014648437,0.8036967515945435,0.2737790942192077,0.2487179785966873,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1009826660156,0.9990000128746032,0.6059587597846985,0.5060847997665405,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1012268066406,0.8817009925842285,0.3665520548820495,0.2575130462646484,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.101318359375,0.8509469628334045,0.3285565376281738,0.3133770823478699,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1017761230469,0.7475197315216064,0.2199288308620453,1.0011248588562012,284.10113525390625,284.95001220703125,297.708984375,292.1552734375,297.31231689453125,297.1961669921875,284.0998229980469,1.0,0.5223692655563354,0.2166195809841156,0.2166195809841156,1.0,1.0,-2.793588399887085,0.349197119474411,2.444391250610352,-0.2825160920619964,0.8934317827224731,0.8934317827224731,0.0,94.22575378417967,94.0,51182.57421875,0.0,1811.5760498046875,1.0,279.1578063964844,282.4823913574219,295.1745910644531,298.52008056640625,293.1499938964844,293.1499938964844,279.45001220703125,37044.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109982252120972,1.0,0.0,0.0,3.681796789169312,3.681821346282959,9.045090791914844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.4755859375,0.0,1576.718994140625,1895.4371337890625,0.0,3505.865478515625,0.9130747318267822,1.0,0.0,3.0,1.0,0.0
12404640,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1015014648437,0.8036967515945435,0.2737790942192077,0.2487179785966873,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1009826660156,0.9990000128746032,0.6059587597846985,0.5060847997665405,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1012268066406,0.8817009925842285,0.3665520548820495,0.2575130462646484,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.101318359375,0.8509469628334045,0.3285565376281738,0.3133770823478699,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1017761230469,0.7475197315216064,0.2199288308620453,1.0011248588562012,284.10113525390625,284.95001220703125,297.708984375,292.1552734375,297.31231689453125,297.1961669921875,284.0998229980469,1.0,0.5223692655563354,0.2166195809841156,0.2166195809841156,1.0,1.0,-2.793588399887085,0.349197119474411,2.444391250610352,-0.2825160920619964,0.8934317827224731,0.8934317827224731,0.0,94.22575378417967,94.0,51182.57421875,0.0,1811.5760498046875,1.0,279.1578063964844,282.4823913574219,295.1745910644531,298.52008056640625,293.1499938964844,293.1499938964844,279.45001220703125,37044.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109982252120972,1.0,0.0,0.0,3.681796789169312,3.681821346282959,9.045090791914844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.4755859375,0.0,1576.718994140625,1895.4371337890625,0.0,3505.865478515625,0.9130747318267822,1.0,0.0,3.0,1.0,0.0
12404700,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.23101806640625,0.8023986220359802,0.2732986509799957,0.2480409741401672,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.23468017578125,0.9990000128746032,0.605720579624176,0.5070960521697998,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2329406738281,0.8814749121665955,0.3672927320003509,0.2578335404396057,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2322998046875,0.8499472737312317,0.328229159116745,0.3128606975078583,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.22906494140625,0.7463693022727966,0.2194433659315109,0.9982721209526062,284.23358154296875,284.95001220703125,297.6983947753906,292.1512145996094,297.3060607910156,297.1910400390625,284.243408203125,1.0,0.522076427936554,0.2180253714323043,0.2180253714323043,1.0,1.0,-2.790321350097656,0.3516426682472229,2.438678741455078,-0.2794584333896637,0.8899075984954834,0.8899075984954834,0.0,94.37539672851562,94.0,49973.98828125,0.0,1807.240234375,1.0,279.4018249511719,282.6444396972656,295.103515625,298.2745361328125,293.1499938964844,293.1499938964844,279.45001220703125,37035.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026694893836976,1.0,0.0,0.0,3.66184401512146,3.661868333816528,8.947320679908444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.009765625,0.0,1554.15625,1895.4371337890625,0.0,3428.455322265625,0.9086747765541076,1.0,0.0,3.0,1.0,0.0
12404760,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2921142578125,0.8019633889198303,0.273307055234909,0.2478751242160797,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.29296875,0.9990000128746032,0.6060225367546082,0.5075603723526001,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2925720214844,0.8820406794548035,0.3685289919376373,0.2585558295249939,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2924194335937,0.8496403098106384,0.3283409476280212,0.312796026468277,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.29168701171875,0.7458422780036926,0.2192891389131546,0.9969611167907716,284.292724609375,284.95001220703125,297.6878662109375,292.1471862792969,297.3043212890625,297.1918029785156,284.2950439453125,1.0,0.5221297144889832,0.2194142043590545,0.2194142043590545,1.0,1.0,-2.789889574050904,0.3546313643455505,2.435258150100708,-0.2764934599399566,0.8861631751060486,0.8861631751060486,0.0,94.48049926757812,97.0,49723.94140625,0.0,1807.06005859375,1.0,279.4423828125,282.6996765136719,295.098876953125,298.2812805175781,293.1499938964844,293.1499938964844,279.75,36995.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974299430847168,1.0,0.0,0.0,3.6437506675720215,3.643774747848511,8.859120725901448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.95263671875,0.0,1533.6656494140625,1895.4371337890625,0.0,3379.615966796875,0.9045815467834472,1.0,0.0,3.0,1.0,0.0
12404820,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.51055908203125,0.8021490573883057,0.2741021513938904,0.248369038105011,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.51153564453125,0.9990000128746032,0.6077898144721985,0.5082281827926636,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110778808594,0.8840900659561157,0.3718191385269165,0.2606625556945801,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5108947753906,0.8499181866645813,0.3293741643428802,0.3135258555412292,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5100402832031,0.7456870675086975,0.2196499109268188,0.9976168870925904,284.51123046875,284.95001220703125,297.6670227050781,292.1393127441406,297.30810546875,297.20269775390625,284.5139465332031,1.0,0.5231817960739136,0.2221918702125549,0.2221918702125549,1.0,1.0,-2.7954747676849365,0.3619603514671325,2.433514356613159,-0.2706119418144226,0.8820545077323914,0.8820545077323914,0.0,94.8576202392578,100.0,48378.80859375,0.0,1817.4320068359373,1.0,279.7415771484375,282.93719482421875,295.0858764648437,298.1666259765625,293.1499938964844,293.1499938964844,280.04998779296875,36799.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838402628898621,1.0,0.0,0.0,3.6130449771881104,3.613068819046021,8.710439374226553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.9453125,0.0,1498.3653564453125,1895.4371337890625,0.0,3252.558349609375,0.8976061940193176,1.0,0.0,3.0,1.0,0.0
12404880,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.51055908203125,0.8021490573883057,0.2741021513938904,0.248369038105011,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.51153564453125,0.9990000128746032,0.6077898144721985,0.5082281827926636,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110778808594,0.8840900659561157,0.3718191385269165,0.2606625556945801,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5108947753906,0.8499181866645813,0.3293741643428802,0.3135258555412292,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5100402832031,0.7456870675086975,0.2196499109268188,0.9976168870925904,284.51123046875,284.95001220703125,297.6670227050781,292.1393127441406,297.30810546875,297.20269775390625,284.5139465332031,1.0,0.5231817960739136,0.2221918702125549,0.2221918702125549,1.0,1.0,-2.7954747676849365,0.3619603514671325,2.433514356613159,-0.2706119418144226,0.8820545077323914,0.8820545077323914,0.0,94.8576202392578,100.0,48378.80859375,0.0,1817.4320068359373,1.0,279.7415771484375,282.93719482421875,295.0858764648437,298.1666259765625,293.1499938964844,293.1499938964844,280.04998779296875,36799.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838402628898621,1.0,0.0,0.0,3.6130449771881104,3.613068819046021,8.710439374226553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.9453125,0.0,1498.3653564453125,1895.4371337890625,0.0,3252.558349609375,0.8976061940193176,1.0,0.0,3.0,1.0,0.0
12404940,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.731689453125,0.8028044104576111,0.2754892706871032,0.249510571360588,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326965332031,0.9990000128746032,0.6106346845626831,0.5093478560447693,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73223876953125,0.8864835500717163,0.3757581114768982,0.2633107602596283,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320556640625,0.8506169319152832,0.3310971260070801,0.3150188028812408,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7311706542969,0.7460682988166809,0.2206254452466964,1.001429796218872,284.7323913574219,284.95001220703125,297.646484375,292.1316833496094,297.3172912597656,297.2205505371094,284.7351989746094,1.0,0.5253381729125977,0.2249695360660553,0.2249695360660553,1.0,1.0,-2.807745933532715,0.3707608580589294,2.43698525428772,-0.2647124826908111,0.8809150457382202,0.8809150457382202,0.0,95.60549926757812,103.0,47160.765625,0.0,1840.0020751953125,1.0,280.0413513183594,283.1742858886719,295.0865478515625,298.08740234375,293.1499938964844,293.1499938964844,280.3500061035156,36526.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723489046096802,1.0,0.0,0.0,3.5924551486968994,3.5924787521362305,8.61144485497789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.3603515625,0.0,1473.96484375,1895.4371337890625,0.0,3144.84375,0.8928269743919373,1.0,0.0,3.0,1.0,0.0
12405000,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.731689453125,0.8028044104576111,0.2754892706871032,0.249510571360588,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326965332031,0.9990000128746032,0.6106346845626831,0.5093478560447693,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73223876953125,0.8864835500717163,0.3757581114768982,0.2633107602596283,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320556640625,0.8506169319152832,0.3310971260070801,0.3150188028812408,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7311706542969,0.7460682988166809,0.2206254452466964,1.001429796218872,284.7323913574219,284.95001220703125,297.646484375,292.1316833496094,297.3172912597656,297.2205505371094,284.7351989746094,1.0,0.5253381729125977,0.2249695360660553,0.2249695360660553,1.0,1.0,-2.807745933532715,0.3707608580589294,2.43698525428772,-0.2647124826908111,0.8809150457382202,0.8809150457382202,0.0,95.60549926757812,103.0,47160.765625,0.0,1840.0020751953125,1.0,280.0413513183594,283.1742858886719,295.0865478515625,298.08740234375,293.1499938964844,293.1499938964844,280.3500061035156,36526.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723489046096802,1.0,0.0,0.0,3.5924551486968994,3.5924787521362305,8.61144485497789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.3603515625,0.0,1473.96484375,1895.4371337890625,0.0,3144.84375,0.8928269743919373,1.0,0.0,3.0,1.0,0.0
12405060,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8033596277236938,0.27720907330513,0.251002162694931,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9990000128746032,0.6140419244766235,0.5113590359687805,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8886792063713074,0.3800804913043976,0.2662669420242309,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8512230515480042,0.3332322537899017,0.3169613182544708,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.7465044260025024,0.2219892144203186,1.0072391033172607,284.95196533203125,284.95001220703125,297.6263122558594,292.1243591308594,297.32867431640625,297.2411499023437,284.9546813964844,1.0,0.5283855199813843,0.2274416983127594,0.2274416983127594,1.0,1.0,-2.8248207569122314,0.3800123929977417,2.44480848312378,-0.2594048976898193,0.8826926350593567,0.8826926350593567,0.0,96.77816009521484,106.0,46049.94140625,0.0,1872.353759765625,1.0,280.3412170410156,283.40802001953125,295.0864562988281,298.01727294921875,293.1499938964844,293.1499938964844,280.6499938964844,36213.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623603582382202,1.0,0.0,0.0,3.58358120918274,3.583604574203491,8.568953830945247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.45849609375,0.0,1462.0880126953125,1895.4371337890625,0.0,3051.144287109375,0.8906253576278687,1.0,0.0,3.0,1.0,0.0
12405120,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8033596277236938,0.27720907330513,0.251002162694931,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9990000128746032,0.6140419244766235,0.5113590359687805,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8886792063713074,0.3800804913043976,0.2662669420242309,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8512230515480042,0.3332322537899017,0.3169613182544708,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.7465044260025024,0.2219892144203186,1.0072391033172607,284.95196533203125,284.95001220703125,297.6263122558594,292.1243591308594,297.32867431640625,297.2411499023437,284.9546813964844,1.0,0.5283855199813843,0.2274416983127594,0.2274416983127594,1.0,1.0,-2.8248207569122314,0.3800123929977417,2.44480848312378,-0.2594048976898193,0.8826926350593567,0.8826926350593567,0.0,96.77816009521484,106.0,46049.94140625,0.0,1872.353759765625,1.0,280.3412170410156,283.40802001953125,295.0864562988281,298.01727294921875,293.1499938964844,293.1499938964844,280.6499938964844,36213.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623603582382202,1.0,0.0,0.0,3.58358120918274,3.583604574203491,8.568953830945247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.45849609375,0.0,1462.0880126953125,1895.4371337890625,0.0,3051.144287109375,0.8906253576278687,1.0,0.0,3.0,1.0,0.0
12405180,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1675109863281,0.803686261177063,0.2791630923748016,0.2527284324169159,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1684265136719,0.9990000128746032,0.6176949143409729,0.514264702796936,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16802978515625,0.8905420899391174,0.3846441805362701,0.2694204151630401,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.8516056537628174,0.3356543779373169,0.3192059099674225,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1670227050781,0.7468374371528625,0.2236153185367584,1.0143873691558838,285.16815185546875,284.95001220703125,297.6065368652344,292.1173400878906,297.34051513671875,297.2622985839844,285.1707458496094,1.0,0.5321336984634399,0.2299138605594635,0.2299138605594635,1.0,1.0,-2.845463275909424,0.3901292979717254,2.455333948135376,-0.2540052831172943,0.8873302340507507,0.8873302340507507,0.0,98.33634948730467,109.0,45030.69921875,0.0,1912.6224365234373,1.0,280.64117431640625,283.6374206542969,295.084228515625,297.9512939453125,293.1499938964844,293.1499938964844,280.95001220703125,35884.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532903790473938,1.0,0.0,0.0,3.587021589279175,3.5870449542999268,8.58541454817896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.685546875,0.0,1463.374755859375,1895.4371337890625,0.0,2966.09814453125,0.8911565542221069,1.0,0.0,3.0,1.0,0.0
12405240,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1675109863281,0.803686261177063,0.2791630923748016,0.2527284324169159,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1684265136719,0.9990000128746032,0.6176949143409729,0.514264702796936,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16802978515625,0.8905420899391174,0.3846441805362701,0.2694204151630401,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.8516056537628174,0.3356543779373169,0.3192059099674225,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1670227050781,0.7468374371528625,0.2236153185367584,1.0143873691558838,285.16815185546875,284.95001220703125,297.6065368652344,292.1173400878906,297.34051513671875,297.2622985839844,285.1707458496094,1.0,0.5321336984634399,0.2299138605594635,0.2299138605594635,1.0,1.0,-2.845463275909424,0.3901292979717254,2.455333948135376,-0.2540052831172943,0.8873302340507507,0.8873302340507507,0.0,98.33634948730467,109.0,45030.69921875,0.0,1912.6224365234373,1.0,280.64117431640625,283.6374206542969,295.084228515625,297.9512939453125,293.1499938964844,293.1499938964844,280.95001220703125,35884.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532903790473938,1.0,0.0,0.0,3.587021589279175,3.5870449542999268,8.58541454817896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.685546875,0.0,1463.374755859375,1895.4371337890625,0.0,2966.09814453125,0.8911565542221069,1.0,0.0,3.0,1.0,0.0
12405300,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3150939941406,0.8036876916885376,0.2801932990550995,0.2536278367042541,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.31884765625,0.9990000128746032,0.6195380687713623,0.5160922408103943,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3172302246094,0.8912691473960876,0.3869798183441162,0.2710218131542206,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31640625,0.8516479134559631,0.3369360566139221,0.320389449596405,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31304931640625,0.7468971014022827,0.2244915068149566,1.018248438835144,285.3177490234375,284.95001220703125,297.5968017578125,292.1139831542969,297.3461303710937,297.2723693847656,285.3280334472656,1.0,0.5342158675193787,0.2311499416828155,0.2311499416828155,1.0,1.0,-2.856727361679077,0.3954444229602813,2.461282730102539,-0.2512494027614593,0.8912254571914673,0.8912254571914673,0.0,99.25830078125,109.0,44069.234375,0.0,1935.16796875,1.0,280.8970642089844,283.8082275390625,295.059814453125,297.82080078125,293.1499938964844,293.1499938964844,280.95001220703125,35708.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468414545059204,1.0,0.0,0.0,3.593136787414551,3.5931601524353027,8.614712783128198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.69677734375,0.0,1468.6766357421875,1895.4371337890625,0.0,2905.6962890625,0.8924301862716675,1.0,0.0,3.0,1.0,0.0
12405360,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3796081542969,0.8038117289543152,0.2813013792037964,0.2546376585960388,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3804626464844,0.9990000128746032,0.621442973613739,0.5179133415222168,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3800964355469,0.8920969367027283,0.3893986046314239,0.2727149128913879,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3799133300781,0.851786732673645,0.3382996916770935,0.3216820061206817,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.379150390625,0.7470499873161316,0.2254336029291153,1.0225001573562622,285.3802185058594,284.95001220703125,297.5871887207031,292.1106872558594,297.3520812988281,297.2829284667969,285.38262939453125,1.0,0.5364269018173218,0.2322554886341095,0.2322554886341095,1.0,1.0,-2.8688268661499023,0.4006883502006531,2.4681384563446045,-0.2487508654594421,0.8947691917419434,0.8947691917419434,0.0,100.2132339477539,112.0,44088.67578125,0.0,1959.394775390625,1.0,280.94122314453125,283.8622741699219,295.08087158203125,297.8891296386719,293.1499938964844,293.1499938964844,281.25,35560.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448285460472107,1.0,0.0,0.0,3.602623701095581,3.602647066116333,8.660263119963929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.3115234375,0.0,1477.8482666015625,1895.4371337890625,0.0,2886.860107421875,0.8944072127342224,1.0,0.0,3.0,1.0,0.0
12405420,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58758544921875,0.8038144707679749,0.2836120128631592,0.2567048072814941,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5883483886719,0.9990000128746032,0.6252416968345642,0.5221125483512878,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5880126953125,0.8934494256973267,0.3943344950675964,0.2761418521404266,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5878601074219,0.8518337607383728,0.341128945350647,0.324345588684082,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.587158203125,0.7471824288368225,0.2274054288864135,1.0313656330108645,285.588134765625,284.95001220703125,297.5683288574219,292.1044616699219,297.3624572753906,297.3019104003906,285.59033203125,1.0,0.5411432981491089,0.2344665825366974,0.2344665825366974,1.0,1.0,-2.8943324089050293,0.4115285873413086,2.4828038215637207,-0.2436754554510116,0.904954731464386,0.904954731464386,0.0,102.33991241455078,115.0,43204.5390625,0.0,2011.6297607421875,1.0,281.241455078125,284.0829162597656,295.0770568847656,297.8303527832031,293.1499938964844,293.1499938964844,280.95001220703125,35255.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368066549301147,1.0,0.0,0.0,3.629656791687012,3.629680395126343,8.790718766249483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.34814453125,0.0,1505.11181640625,1895.4371337890625,0.0,2811.894775390625,0.9002345204353333,1.0,0.0,3.0,1.0,0.0
12405480,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58758544921875,0.8038144707679749,0.2836120128631592,0.2567048072814941,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5883483886719,0.9990000128746032,0.6252416968345642,0.5221125483512878,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5880126953125,0.8934494256973267,0.3943344950675964,0.2761418521404266,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5878601074219,0.8518337607383728,0.341128945350647,0.324345588684082,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.587158203125,0.7471824288368225,0.2274054288864135,1.0313656330108645,285.588134765625,284.95001220703125,297.5683288574219,292.1044616699219,297.3624572753906,297.3019104003906,285.59033203125,1.0,0.5411432981491089,0.2344665825366974,0.2344665825366974,1.0,1.0,-2.8943324089050293,0.4115285873413086,2.4828038215637207,-0.2436754554510116,0.904954731464386,0.904954731464386,0.0,102.33991241455078,115.0,43204.5390625,0.0,2011.6297607421875,1.0,281.241455078125,284.0829162597656,295.0770568847656,297.8303527832031,293.1499938964844,293.1499938964844,280.95001220703125,35255.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368066549301147,1.0,0.0,0.0,3.629656791687012,3.629680395126343,8.790718766249483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.34814453125,0.0,1505.11181640625,1895.4371337890625,0.0,2811.894775390625,0.9002345204353333,1.0,0.0,3.0,1.0,0.0
12405540,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42742919921875,0.8018389344215393,0.2845951914787292,0.2580801248550415,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.427001953125,0.9990000128746032,0.6270235180854797,0.5286960005760193,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4271850585937,0.8927695751190186,0.3978993892669678,0.2790045738220215,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4272766113281,0.8501507043838501,0.3428660929203033,0.326429545879364,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4276733398437,0.7458324432373047,0.2286185920238495,1.038433074951172,285.4271240234375,284.95001220703125,297.54998779296875,292.09869384765625,297.3587646484375,297.3026428222656,285.4261474609375,1.0,0.5460183024406433,0.2366776764392852,0.2366776764392852,1.0,1.0,-2.918344497680664,0.4221830666065216,2.496161460876465,-0.2383476942777633,0.910025954246521,0.910025954246521,0.0,105.10525512695312,118.0,44840.58203125,0.0,2065.3583984375,1.0,280.9578552246094,283.8919677734375,295.15771484375,298.07769775390625,293.1499938964844,293.1499938964844,280.6499938964844,35315.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528785705566406,1.0,0.0,0.0,3.655904293060303,3.655928134918213,8.918317462303094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.01953125,0.0,1534.6199951171875,1895.4371337890625,0.0,2962.239013671875,0.9061199426651,1.0,0.0,3.0,1.0,0.0
12405600,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42742919921875,0.8018389344215393,0.2845951914787292,0.2580801248550415,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.427001953125,0.9990000128746032,0.6270235180854797,0.5286960005760193,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4271850585937,0.8927695751190186,0.3978993892669678,0.2790045738220215,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4272766113281,0.8501507043838501,0.3428660929203033,0.326429545879364,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4276733398437,0.7458324432373047,0.2286185920238495,1.038433074951172,285.4271240234375,284.95001220703125,297.54998779296875,292.09869384765625,297.3587646484375,297.3026428222656,285.4261474609375,1.0,0.5460183024406433,0.2366776764392852,0.2366776764392852,1.0,1.0,-2.918344497680664,0.4221830666065216,2.496161460876465,-0.2383476942777633,0.910025954246521,0.910025954246521,0.0,105.10525512695312,118.0,44840.58203125,0.0,2065.3583984375,1.0,280.9578552246094,283.8919677734375,295.15771484375,298.07769775390625,293.1499938964844,293.1499938964844,280.6499938964844,35315.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528785705566406,1.0,0.0,0.0,3.655904293060303,3.655928134918213,8.918317462303094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.01953125,0.0,1534.6199951171875,1895.4371337890625,0.0,2962.239013671875,0.9061199426651,1.0,0.0,3.0,1.0,0.0
12405660,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421264648437,0.7967455387115479,0.2842637598514557,0.2581208944320678,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.9990000128746032,0.6259734630584717,0.5386972427368164,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2418518066406,0.8890342712402344,0.4001429677009582,0.2808291912078857,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2419738769531,0.8457474112510681,0.3433659076690674,0.3272601962089538,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2424011230469,0.7420085072517395,0.2288403511047363,1.040951371192932,285.2417907714844,284.95001220703125,297.5321044921875,292.09326171875,297.3402709960937,297.2840881347656,285.2406311035156,1.0,0.5505979657173157,0.2386939078569412,0.2386939078569412,1.0,1.0,-2.936638832092285,0.4312308728694916,2.5054078102111816,-0.2333466410636901,0.9123907685279846,0.9123907685279846,0.0,108.6630630493164,106.0,46457.51171875,0.0,2114.0947265625,1.0,280.6580810546875,283.681640625,295.1616516113281,298.2000427246094,293.1499938964844,293.1499938964844,280.3500061035156,35484.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697404265403748,1.0,0.0,0.0,3.675713539123535,3.675737857818604,9.015226396513754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7531.46826171875,0.0,1558.0810546875,1895.4371337890625,0.0,3120.375732421875,0.9106643795967102,1.0,0.0,3.0,1.0,0.0
12405720,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421264648437,0.7967455387115479,0.2842637598514557,0.2581208944320678,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.9990000128746032,0.6259734630584717,0.5386972427368164,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2418518066406,0.8890342712402344,0.4001429677009582,0.2808291912078857,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2419738769531,0.8457474112510681,0.3433659076690674,0.3272601962089538,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2424011230469,0.7420085072517395,0.2288403511047363,1.040951371192932,285.2417907714844,284.95001220703125,297.5321044921875,292.09326171875,297.3402709960937,297.2840881347656,285.2406311035156,1.0,0.5505979657173157,0.2386939078569412,0.2386939078569412,1.0,1.0,-2.936638832092285,0.4312308728694916,2.5054078102111816,-0.2333466410636901,0.9123907685279846,0.9123907685279846,0.0,108.6630630493164,106.0,46457.51171875,0.0,2114.0947265625,1.0,280.6580810546875,283.681640625,295.1616516113281,298.2000427246094,293.1499938964844,293.1499938964844,280.3500061035156,35484.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697404265403748,1.0,0.0,0.0,3.675713539123535,3.675737857818604,9.015226396513754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7531.46826171875,0.0,1558.0810546875,1895.4371337890625,0.0,3120.375732421875,0.9106643795967102,1.0,0.0,3.0,1.0,0.0
