time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12405780,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.796690821647644,0.2832880318164825,0.2573578953742981,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.9990000128746032,0.6235499978065491,0.5372124314308167,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8911280035972595,0.4016585946083069,0.2819827198982239,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8464094996452332,0.3431040346622467,0.3271592259407043,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.742344081401825,0.2284031063318252,1.03957998752594,285.04156494140625,284.95001220703125,297.5145263671875,292.0881042480469,297.3180236816406,297.2604675292969,285.03936767578125,1.0,0.5493799448013306,0.2407101541757583,0.2407101541757583,1.0,1.0,-2.9335830211639404,0.4355465769767761,2.498036623001098,-0.2280274182558059,0.912002682685852,0.912002682685852,0.0,108.13546752929688,94.0,47822.64453125,0.0,2106.18896484375,1.0,280.35797119140625,283.4615478515625,295.1446838378906,298.2760009765625,293.1499938964844,293.1499938964844,280.04998779296875,35709.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836192488670349,1.0,0.0,0.0,3.687293767929077,3.6873180866241455,9.07211926914897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.404296875,0.0,1572.8619384765625,1895.4371337890625,0.0,3250.48876953125,0.9134052395820618,1.0,0.0,3.0,1.0,0.0
12405840,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.796690821647644,0.2832880318164825,0.2573578953742981,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.9990000128746032,0.6235499978065491,0.5372124314308167,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8911280035972595,0.4016585946083069,0.2819827198982239,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8464094996452332,0.3431040346622467,0.3271592259407043,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.742344081401825,0.2284031063318252,1.03957998752594,285.04156494140625,284.95001220703125,297.5145263671875,292.0881042480469,297.3180236816406,297.2604675292969,285.03936767578125,1.0,0.5493799448013306,0.2407101541757583,0.2407101541757583,1.0,1.0,-2.9335830211639404,0.4355465769767761,2.498036623001098,-0.2280274182558059,0.912002682685852,0.912002682685852,0.0,108.13546752929688,94.0,47822.64453125,0.0,2106.18896484375,1.0,280.35797119140625,283.4615478515625,295.1446838378906,298.2760009765625,293.1499938964844,293.1499938964844,280.04998779296875,35709.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836192488670349,1.0,0.0,0.0,3.687293767929077,3.6873180866241455,9.07211926914897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.404296875,0.0,1572.8619384765625,1895.4371337890625,0.0,3250.48876953125,0.9134052395820618,1.0,0.0,3.0,1.0,0.0
12405900,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.798434853553772,0.2826589047908783,0.2568135857582092,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9990000128746032,0.6226618885993958,0.5326708555221558,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8941953182220459,0.4022396206855774,0.2824114263057709,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8484891653060913,0.3427903354167938,0.3268890976905823,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7439566850662231,0.2280218303203582,1.037930965423584,284.8895874023437,284.95001220703125,297.505859375,292.0856018066406,297.30810546875,297.25018310546875,284.8795471191406,1.0,0.5472341179847717,0.2417182624340057,0.2417182624340057,1.0,1.0,-2.92568588256836,0.4362744390964508,2.4894113540649414,-0.2254652678966522,0.9101320505142212,0.9101320505142212,0.0,106.53752899169922,94.0,48891.5390625,0.0,2084.7744140625,1.0,280.1002502441406,283.2870178222656,295.1566162109375,298.4059143066406,293.1499938964844,293.1499938964844,280.04998779296875,35852.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914585113525391,1.0,0.0,0.0,3.6895806789398193,3.689604997634888,9.083375971385976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.0615234375,0.0,1576.5379638671875,1895.4371337890625,0.0,3323.844970703125,0.9139795303344728,1.0,0.0,3.0,1.0,0.0
12405960,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82568359375,0.8009190559387207,0.2819132506847381,0.2560963928699493,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82470703125,0.9990000128746032,0.6221168041229248,0.5263927578926086,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250732421875,0.8981437683105469,0.4026807248592376,0.282684713602066,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253173828125,0.8513509631156921,0.3423430025577545,0.3264315724372864,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.826171875,0.7462049126625061,0.2275247573852539,1.0355398654937744,284.8249816894531,284.95001220703125,297.49725341796875,292.0831604003906,297.29840087890625,297.2401428222656,284.822265625,1.0,0.544241726398468,0.2428009361028671,0.2428009361028671,1.0,1.0,-2.9141886234283447,0.436352789402008,2.477835893630981,-0.2227592319250106,0.9086053967475892,0.9086053967475892,0.0,104.32398223876952,97.0,48901.83984375,0.0,2054.3583984375,1.0,280.0578308105469,283.23052978515625,295.1254272460937,298.328369140625,293.1499938964844,293.1499938964844,279.75,35982.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944457173347473,1.0,0.0,0.0,3.6888387203216553,3.688863039016724,9.07972321328998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.919921875,0.0,1576.67333984375,1895.4371337890625,0.0,3351.757568359375,0.9139311909675598,1.0,0.0,3.0,1.0,0.0
12406020,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.612548828125,0.8016596436500549,0.2803053557872772,0.2546551525592804,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61181640625,0.9990000128746032,0.621432363986969,0.5220204591751099,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6120910644531,0.9012694954872132,0.4033840596675873,0.283185064792633,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122741699219,0.8528145551681519,0.3412780165672302,0.3254426121711731,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6129455566406,0.747009813785553,0.226377472281456,1.0304337739944458,284.6120300292969,284.95001220703125,297.480224609375,292.07843017578125,297.28009033203125,297.221435546875,284.61004638671875,1.0,0.5416358709335327,0.2449662834405899,0.2449662834405899,1.0,1.0,-2.9004604816436768,0.4386173188686371,2.461843252182007,-0.2176453471183776,0.9023578763008118,0.9023578763008118,0.0,102.56647491455078,100.0,49913.3359375,0.0,2022.7113037109373,1.0,279.7579345703125,283.00372314453125,295.1095275878906,298.37322998046875,293.1499938964844,293.1499938964844,279.45001220703125,36283.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902918815612793,1.0,0.0,0.0,3.6791446208953857,3.679168939590454,9.032064554048702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.626953125,0.0,1567.97265625,1895.4371337890625,0.0,3430.776611328125,0.91196471452713,1.0,0.0,3.0,1.0,0.0
12406080,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.612548828125,0.8016596436500549,0.2803053557872772,0.2546551525592804,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61181640625,0.9990000128746032,0.621432363986969,0.5220204591751099,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6120910644531,0.9012694954872132,0.4033840596675873,0.283185064792633,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122741699219,0.8528145551681519,0.3412780165672302,0.3254426121711731,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6129455566406,0.747009813785553,0.226377472281456,1.0304337739944458,284.6120300292969,284.95001220703125,297.480224609375,292.07843017578125,297.28009033203125,297.221435546875,284.61004638671875,1.0,0.5416358709335327,0.2449662834405899,0.2449662834405899,1.0,1.0,-2.9004604816436768,0.4386173188686371,2.461843252182007,-0.2176453471183776,0.9023578763008118,0.9023578763008118,0.0,102.56647491455078,100.0,49913.3359375,0.0,2022.7113037109373,1.0,279.7579345703125,283.00372314453125,295.1095275878906,298.37322998046875,293.1499938964844,293.1499938964844,279.45001220703125,36283.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902918815612793,1.0,0.0,0.0,3.6791446208953857,3.679168939590454,9.032064554048702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.626953125,0.0,1567.97265625,1895.4371337890625,0.0,3430.776611328125,0.91196471452713,1.0,0.0,3.0,1.0,0.0
12406140,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4118957519531,0.7996172904968262,0.2785629332065582,0.2531319558620453,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.41131591796875,0.9990000128746032,0.6197880506515503,0.5227740406990051,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4114990234375,0.9012451171875,0.4038836359977722,0.2835715711116791,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4116516113281,0.8514560461044312,0.3400225639343261,0.3243113756179809,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4122009277344,0.7453593611717224,0.225056916475296,1.0247445106506348,284.4114685058594,284.95001220703125,297.4634094238281,292.07391357421875,297.2611999511719,297.20196533203125,284.40997314453125,1.0,0.5404970049858093,0.2471316158771515,0.2471316158771515,1.0,1.0,-2.891798257827759,0.4420166611671448,2.449781656265259,-0.2123805880546569,0.8935264945030212,0.8935264945030212,0.0,102.44638061523438,103.0,50917.27734375,0.0,2007.7421875,1.0,279.45806884765625,282.78778076171875,295.099853515625,298.4243469238281,293.1499938964844,293.1499938964844,279.75,36599.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910368263721466,1.0,0.0,0.0,3.65768837928772,3.657712459564209,8.927023600335815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.19775390625,0.0,1546.2364501953125,1895.4371337890625,0.0,3500.021240234375,0.9073827862739564,1.0,0.0,3.0,1.0,0.0
12406200,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4118957519531,0.7996172904968262,0.2785629332065582,0.2531319558620453,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.41131591796875,0.9990000128746032,0.6197880506515503,0.5227740406990051,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4114990234375,0.9012451171875,0.4038836359977722,0.2835715711116791,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4116516113281,0.8514560461044312,0.3400225639343261,0.3243113756179809,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4122009277344,0.7453593611717224,0.225056916475296,1.0247445106506348,284.4114685058594,284.95001220703125,297.4634094238281,292.07391357421875,297.2611999511719,297.20196533203125,284.40997314453125,1.0,0.5404970049858093,0.2471316158771515,0.2471316158771515,1.0,1.0,-2.891798257827759,0.4420166611671448,2.449781656265259,-0.2123805880546569,0.8935264945030212,0.8935264945030212,0.0,102.44638061523438,103.0,50917.27734375,0.0,2007.7421875,1.0,279.45806884765625,282.78778076171875,295.099853515625,298.4243469238281,293.1499938964844,293.1499938964844,279.75,36599.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910368263721466,1.0,0.0,0.0,3.65768837928772,3.657712459564209,8.927023600335815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.19775390625,0.0,1546.2364501953125,1895.4371337890625,0.0,3500.021240234375,0.9073827862739564,1.0,0.0,3.0,1.0,0.0
12406260,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5922546386719,0.7978077530860901,0.2781866788864136,0.2523908317089081,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5929870605469,0.9990000128746032,0.6189559698104858,0.5246976017951965,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5927124023437,0.9012132287025452,0.4058257043361664,0.2845856547355652,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.592529296875,0.8500374555587769,0.3398975729942322,0.3238268494606018,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5919189453125,0.7436563372612,0.2245098203420639,1.021084547042847,284.5927734375,284.95001220703125,297.44683837890625,292.0695495605469,297.25390625,297.1972351074219,284.5946655273437,1.0,0.5405430793762207,0.249461144208908,0.249461144208908,1.0,1.0,-2.8894472122192383,0.447272390127182,2.4421749114990234,-0.2067345827817917,0.89019376039505,0.89019376039505,0.0,102.89063262939452,106.0,49540.59765625,0.0,2006.020751953125,1.0,279.7421569824219,282.9940490722656,295.02545166015625,298.1932373046875,293.1499938964844,293.1499938964844,280.04998779296875,36531.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976447582244873,1.0,0.0,0.0,3.6369824409484863,3.637006521224976,8.826239650261414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.10888671875,0.0,1522.6959228515625,1895.4371337890625,0.0,3381.619873046875,0.9027461409568788,1.0,0.0,3.0,1.0,0.0
12406320,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5922546386719,0.7978077530860901,0.2781866788864136,0.2523908317089081,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5929870605469,0.9990000128746032,0.6189559698104858,0.5246976017951965,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5927124023437,0.9012132287025452,0.4058257043361664,0.2845856547355652,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.592529296875,0.8500374555587769,0.3398975729942322,0.3238268494606018,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5919189453125,0.7436563372612,0.2245098203420639,1.021084547042847,284.5927734375,284.95001220703125,297.44683837890625,292.0695495605469,297.25390625,297.1972351074219,284.5946655273437,1.0,0.5405430793762207,0.249461144208908,0.249461144208908,1.0,1.0,-2.8894472122192383,0.447272390127182,2.4421749114990234,-0.2067345827817917,0.89019376039505,0.89019376039505,0.0,102.89063262939452,106.0,49540.59765625,0.0,2006.020751953125,1.0,279.7421569824219,282.9940490722656,295.02545166015625,298.1932373046875,293.1499938964844,293.1499938964844,280.04998779296875,36531.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976447582244873,1.0,0.0,0.0,3.6369824409484863,3.637006521224976,8.826239650261414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.10888671875,0.0,1522.6959228515625,1895.4371337890625,0.0,3381.619873046875,0.9027461409568788,1.0,0.0,3.0,1.0,0.0
12406380,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.799072265625,0.7978806495666504,0.2790496349334717,0.2529540657997131,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998962402344,0.9990000128746032,0.6197782754898071,0.5257284641265869,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995910644531,0.9028692245483398,0.4090821743011474,0.2866724133491516,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79937744140625,0.8501812815666199,0.3410044908523559,0.3246335089206695,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79864501953125,0.7434160709381104,0.2249255329370498,1.022040843963623,284.7996520996094,284.95001220703125,297.4304504394531,292.0653381347656,297.2572937011719,297.20635986328125,284.8018493652344,1.0,0.5418055057525635,0.2517906725406647,0.2517906725406647,1.0,1.0,-2.895982503890991,0.4546427428722381,2.4413397312164307,-0.2009268254041671,0.889856219291687,0.889856219291687,0.0,103.4234848022461,109.0,48250.734375,0.0,2019.423583984375,1.0,280.0415954589844,283.219970703125,295.0141906738281,298.0841064453125,293.1499938964844,293.1499938964844,280.3500061035156,36331.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844878673553467,1.0,0.0,0.0,3.623824834823608,3.623848676681519,8.762493166614149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.2666015625,0.0,1506.705810546875,1895.4371337890625,0.0,3258.62353515625,0.8996794819831848,1.0,0.0,3.0,1.0,0.0
12406440,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.799072265625,0.7978806495666504,0.2790496349334717,0.2529540657997131,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998962402344,0.9990000128746032,0.6197782754898071,0.5257284641265869,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995910644531,0.9028692245483398,0.4090821743011474,0.2866724133491516,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79937744140625,0.8501812815666199,0.3410044908523559,0.3246335089206695,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79864501953125,0.7434160709381104,0.2249255329370498,1.022040843963623,284.7996520996094,284.95001220703125,297.4304504394531,292.0653381347656,297.2572937011719,297.20635986328125,284.8018493652344,1.0,0.5418055057525635,0.2517906725406647,0.2517906725406647,1.0,1.0,-2.895982503890991,0.4546427428722381,2.4413397312164307,-0.2009268254041671,0.889856219291687,0.889856219291687,0.0,103.4234848022461,109.0,48250.734375,0.0,2019.423583984375,1.0,280.0415954589844,283.219970703125,295.0141906738281,298.0841064453125,293.1499938964844,293.1499938964844,280.3500061035156,36331.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844878673553467,1.0,0.0,0.0,3.623824834823608,3.623848676681519,8.762493166614149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.2666015625,0.0,1506.705810546875,1895.4371337890625,0.0,3258.62353515625,0.8996794819831848,1.0,0.0,3.0,1.0,0.0
12406500,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7980691194534302,0.2797006964683532,0.2534613907337188,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9990000128746032,0.6206000447273254,0.5264203548431396,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9037964344024658,0.4109494388103485,0.2879022061824798,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8503932356834412,0.3418172895908355,0.3253122568130493,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.7434772253036499,0.2253614068031311,1.0236533880233765,284.9481811523437,284.95001220703125,297.4223022460937,292.06329345703125,297.2607116699219,297.213134765625,284.9580383300781,1.0,0.5428351163864136,0.2529554367065429,0.2529554367065429,1.0,1.0,-2.9016530513763428,0.4589150249958038,2.4427380561828613,-0.1979570686817169,0.8912779688835144,0.8912779688835144,0.0,103.8319320678711,109.0,47165.2109375,0.0,2030.84130859375,1.0,280.2979736328125,283.3915710449219,294.993408203125,297.9453430175781,293.1499938964844,293.1499938964844,280.3500061035156,36193.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765555024147034,1.0,0.0,0.0,3.620593070983887,3.620616912841797,8.746871458242822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.033203125,0.0,1502.13671875,1895.4371337890625,0.0,3184.29248046875,0.8988998532295227,1.0,0.0,3.0,1.0,0.0
12406560,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7984494566917419,0.280488520860672,0.2541482150554657,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9990000128746032,0.6216669082641602,0.5271143317222595,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9048994779586792,0.4129664301872253,0.2892866432666778,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8507696986198425,0.3427866399288177,0.3261884152889251,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7437148690223694,0.2259357422590255,1.0260443687438965,285.0085754394531,284.95001220703125,297.4142150878906,292.061279296875,297.2652587890625,297.2214050292969,285.0108337402344,1.0,0.544109046459198,0.2539590001106262,0.2539590001106262,1.0,1.0,-2.9089009761810303,0.4631971418857574,2.4457039833068848,-0.1953274011611938,0.8923226594924927,0.8923226594924927,0.0,104.30170440673828,112.0,47075.46484375,0.0,2045.2410888671875,1.0,280.3414611816406,283.4453430175781,295.0175476074219,298.01043701171875,293.1499938964844,293.1499938964844,280.6499938964844,36071.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732588887214661,1.0,0.0,0.0,3.6203458309173584,3.6203694343566895,8.745676041144179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.26708984375,0.0,1500.9576416015625,1895.4371337890625,0.0,3153.37841796875,0.8987246751785278,1.0,0.0,3.0,1.0,0.0
12406620,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2159729003906,0.7989625334739685,0.2822574973106384,0.2556847035884857,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2167663574219,0.9990000128746032,0.6241199970245361,0.5293088555335999,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.21649169921875,0.9067592024803162,0.4171517491340637,0.2921694219112396,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162780761719,0.8513035774230957,0.3449750542640686,0.3281833827495575,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2155456542969,0.7440905570983887,0.2273189276456833,1.031969428062439,285.216552734375,284.95001220703125,297.39813232421875,292.05731201171875,297.274658203125,297.23828125,285.2187194824219,1.0,0.547248899936676,0.2559661567211151,0.2559661567211151,1.0,1.0,-2.9263663291931152,0.472474068403244,2.453892230987549,-0.1899991333484649,0.8975563049316406,0.8975563049316406,0.0,105.58675384521484,115.0,45995.55859375,0.0,2080.97265625,1.0,280.6415405273437,283.6683044433594,295.0203857421875,297.9454650878906,293.1499938964844,293.1499938964844,280.95001220703125,35784.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634448647499084,1.0,0.0,0.0,3.6275691986083984,3.6275930404663086,8.780610301073466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.9609375,0.0,1506.757080078125,1895.4371337890625,0.0,3061.31689453125,0.900139331817627,1.0,0.0,3.0,1.0,0.0
12406680,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2159729003906,0.7989625334739685,0.2822574973106384,0.2556847035884857,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2167663574219,0.9990000128746032,0.6241199970245361,0.5293088555335999,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.21649169921875,0.9067592024803162,0.4171517491340637,0.2921694219112396,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162780761719,0.8513035774230957,0.3449750542640686,0.3281833827495575,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2155456542969,0.7440905570983887,0.2273189276456833,1.031969428062439,285.216552734375,284.95001220703125,297.39813232421875,292.05731201171875,297.274658203125,297.23828125,285.2187194824219,1.0,0.547248899936676,0.2559661567211151,0.2559661567211151,1.0,1.0,-2.9263663291931152,0.472474068403244,2.453892230987549,-0.1899991333484649,0.8975563049316406,0.8975563049316406,0.0,105.58675384521484,115.0,45995.55859375,0.0,2080.97265625,1.0,280.6415405273437,283.6683044433594,295.0203857421875,297.9454650878906,293.1499938964844,293.1499938964844,280.95001220703125,35784.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634448647499084,1.0,0.0,0.0,3.6275691986083984,3.6275930404663086,8.780610301073466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.9609375,0.0,1506.757080078125,1895.4371337890625,0.0,3061.31689453125,0.900139331817627,1.0,0.0,3.0,1.0,0.0
12406740,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.799317479133606,0.2842891216278076,0.2574751079082489,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.421875,0.9990000128746032,0.6268303394317627,0.5323254466056824,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4216003417969,0.9082637429237366,0.4215089380741119,0.2951823472976684,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42138671875,0.8516563177108765,0.3474443852901459,0.3304770290851593,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.42071533203125,0.7443885803222656,0.2289513051509857,1.0391696691513062,285.4216613769531,284.95001220703125,297.38214111328125,292.0534362792969,297.2836608886719,297.2546081542969,285.4237060546875,1.0,0.5510421991348267,0.2579732835292816,0.2579732835292816,1.0,1.0,-2.947174310684204,0.4826422333717346,2.4645321369171143,-0.1845129579305648,0.9055072069168092,0.9055072069168092,0.0,107.24171447753906,118.0,44991.2265625,0.0,2124.67236328125,1.0,280.941650390625,283.8878479003906,295.0209655761719,297.8836669921875,293.1499938964844,293.1499938964844,280.6499938964844,35496.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544806241989136,1.0,0.0,0.0,3.6456046104431152,3.645628690719605,8.868138365869527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.5751953125,0.0,1524.51806640625,1895.4371337890625,0.0,2977.25390625,0.903971552848816,1.0,0.0,3.0,1.0,0.0
12406800,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.799317479133606,0.2842891216278076,0.2574751079082489,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.421875,0.9990000128746032,0.6268303394317627,0.5323254466056824,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4216003417969,0.9082637429237366,0.4215089380741119,0.2951823472976684,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42138671875,0.8516563177108765,0.3474443852901459,0.3304770290851593,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.42071533203125,0.7443885803222656,0.2289513051509857,1.0391696691513062,285.4216613769531,284.95001220703125,297.38214111328125,292.0534362792969,297.2836608886719,297.2546081542969,285.4237060546875,1.0,0.5510421991348267,0.2579732835292816,0.2579732835292816,1.0,1.0,-2.947174310684204,0.4826422333717346,2.4645321369171143,-0.1845129579305648,0.9055072069168092,0.9055072069168092,0.0,107.24171447753906,118.0,44991.2265625,0.0,2124.67236328125,1.0,280.941650390625,283.8878479003906,295.0209655761719,297.8836669921875,293.1499938964844,293.1499938964844,280.6499938964844,35496.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544806241989136,1.0,0.0,0.0,3.6456046104431152,3.645628690719605,8.868138365869527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.5751953125,0.0,1524.51806640625,1895.4371337890625,0.0,2977.25390625,0.903971552848816,1.0,0.0,3.0,1.0,0.0
12406860,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.260498046875,0.7976000308990479,0.2850198745727539,0.2586103677749634,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26007080078125,0.9990000128746032,0.6275257468223572,0.53803551197052,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2602233886719,0.907441258430481,0.4244333803653717,0.2976057529449463,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2603454589844,0.8501846194267273,0.3488509356975555,0.3322371542453766,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2607116699219,0.7431654930114746,0.2298744320869445,1.0448458194732666,285.2601928710937,284.95001220703125,297.36627197265625,292.04962158203125,297.281005859375,297.2559509277344,285.25927734375,1.0,0.5551650524139404,0.2596999704837799,0.2596999704837799,1.0,1.0,-2.967259407043457,0.4920185506343841,2.47524094581604,-0.1795574575662613,0.9083412885665894,0.9083412885665894,0.0,109.65706634521484,106.0,46544.59375,0.0,2171.518798828125,1.0,280.65777587890625,283.6974792480469,295.1014099121094,298.1259765625,293.1499938964844,293.1499938964844,280.3500061035156,35560.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690294027328491,1.0,0.0,0.0,3.662716627120972,3.662740707397461,8.951585073191382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.3291015625,0.0,1544.062744140625,1895.4371337890625,0.0,3113.70556640625,0.9078152775764464,1.0,0.0,3.0,1.0,0.0
12406920,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.260498046875,0.7976000308990479,0.2850198745727539,0.2586103677749634,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26007080078125,0.9990000128746032,0.6275257468223572,0.53803551197052,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2602233886719,0.907441258430481,0.4244333803653717,0.2976057529449463,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2603454589844,0.8501846194267273,0.3488509356975555,0.3322371542453766,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2607116699219,0.7431654930114746,0.2298744320869445,1.0448458194732666,285.2601928710937,284.95001220703125,297.36627197265625,292.04962158203125,297.281005859375,297.2559509277344,285.25927734375,1.0,0.5551650524139404,0.2596999704837799,0.2596999704837799,1.0,1.0,-2.967259407043457,0.4920185506343841,2.47524094581604,-0.1795574575662613,0.9083412885665894,0.9083412885665894,0.0,109.65706634521484,106.0,46544.59375,0.0,2171.518798828125,1.0,280.65777587890625,283.6974792480469,295.1014099121094,298.1259765625,293.1499938964844,293.1499938964844,280.3500061035156,35560.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690294027328491,1.0,0.0,0.0,3.662716627120972,3.662740707397461,8.951585073191382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.3291015625,0.0,1544.062744140625,1895.4371337890625,0.0,3113.70556640625,0.9078152775764464,1.0,0.0,3.0,1.0,0.0
12406980,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.799045979976654,0.2844028174877167,0.2582685053348541,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.9990000128746032,0.6262579560279846,0.5344950556755066,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.9110307097434998,0.4259689450263977,0.2988413870334625,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8522912263870239,0.3489874899387359,0.3325890302658081,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.744831383228302,0.229806438088417,1.0453729629516602,285.063720703125,284.95001220703125,297.3504333496094,292.0458374023437,297.2679138183594,297.24371337890625,285.06158447265625,1.0,0.5537492632865906,0.2614266574382782,0.2614266574382782,1.0,1.0,-2.965165376663208,0.4960240721702575,2.4691412448883057,-0.1747227609157562,0.9082791805267334,0.9082791805267334,0.0,108.5794448852539,94.0,47911.98046875,0.0,2162.3759765625,1.0,280.3580627441406,283.4794006347656,295.10595703125,298.2387084960937,293.1499938964844,293.1499938964844,280.04998779296875,35738.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842174410820007,1.0,0.0,0.0,3.673184394836426,3.673208475112915,9.002823730952514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.4560546875,0.0,1557.146728515625,1895.4371337890625,0.0,3256.090576171875,0.910269558429718,1.0,0.0,3.0,1.0,0.0
12407040,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.799045979976654,0.2844028174877167,0.2582685053348541,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.9990000128746032,0.6262579560279846,0.5344950556755066,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.9110307097434998,0.4259689450263977,0.2988413870334625,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8522912263870239,0.3489874899387359,0.3325890302658081,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.744831383228302,0.229806438088417,1.0453729629516602,285.063720703125,284.95001220703125,297.3504333496094,292.0458374023437,297.2679138183594,297.24371337890625,285.06158447265625,1.0,0.5537492632865906,0.2614266574382782,0.2614266574382782,1.0,1.0,-2.965165376663208,0.4960240721702575,2.4691412448883057,-0.1747227609157562,0.9082791805267334,0.9082791805267334,0.0,108.5794448852539,94.0,47911.98046875,0.0,2162.3759765625,1.0,280.3580627441406,283.4794006347656,295.10595703125,298.2387084960937,293.1499938964844,293.1499938964844,280.04998779296875,35738.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842174410820007,1.0,0.0,0.0,3.673184394836426,3.673208475112915,9.002823730952514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.4560546875,0.0,1557.146728515625,1895.4371337890625,0.0,3256.090576171875,0.910269558429718,1.0,0.0,3.0,1.0,0.0
12407100,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8011690378189087,0.2838447690010071,0.2578058540821075,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9990000128746032,0.62575763463974,0.5294241905212402,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9147402048110962,0.4264536499977112,0.2992200851440429,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8547990918159485,0.348763108253479,0.3324275314807892,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7468283176422119,0.229523703455925,1.0442487001419067,284.9127197265625,284.95001220703125,297.3425598144531,292.0439758300781,297.260009765625,297.23583984375,284.9028625488281,1.0,0.5515475273132324,0.2622900009155273,0.2622900009155273,1.0,1.0,-2.9574315547943115,0.4963958859443664,2.4610354900360107,-0.1725381314754486,0.9065718054771424,0.9065718054771424,0.0,106.8419189453125,94.0,48981.21484375,0.0,2140.197265625,1.0,280.1006164550781,283.3056335449219,295.1195068359375,298.37261962890625,293.1499938964844,293.1499938964844,280.04998779296875,35867.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925772309303284,1.0,0.0,0.0,3.675299644470215,3.675323963165283,9.013195949592046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.51123046875,0.0,1560.50048828125,1895.4371337890625,0.0,3334.301513671875,0.9107943773269652,1.0,0.0,3.0,1.0,0.0
12407160,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.8039112687110901,0.283138245344162,0.2571346759796142,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.9990000128746032,0.6254887580871582,0.5228030681610107,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.9193857312202454,0.4267619550228119,0.299409419298172,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.8579863905906677,0.3483604192733764,0.3320291936397552,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.7493607997894287,0.2290908247232437,1.0422048568725586,284.848388671875,284.95001220703125,297.33465576171875,292.0421142578125,297.2514343261719,297.22705078125,284.845703125,1.0,0.5485138893127441,0.2632021307945251,0.2632021307945251,1.0,1.0,-2.945964813232422,0.495963305234909,2.4500014781951904,-0.1703372299671173,0.9052044749259948,0.9052044749259948,0.0,104.54026794433594,97.0,48992.47265625,0.0,2108.900634765625,1.0,280.0579528808594,283.2489013671875,295.0882568359375,298.2963256835937,293.1499938964844,293.1499938964844,279.75,35986.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959298133850098,1.0,0.0,0.0,3.674551486968994,3.674575805664064,9.00952670690458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.70361328125,0.0,1560.5504150390625,1895.4371337890625,0.0,3365.615478515625,0.9107374548912048,1.0,0.0,3.0,1.0,0.0
12407220,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6367492675781,0.8048729300498962,0.2815560400485992,0.2557279169559479,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6360168457031,0.9990000128746032,0.6250949501991272,0.5181285738945007,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.63623046875,0.922936201095581,0.4271495640277862,0.2996985614299774,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.636474609375,0.8597036004066467,0.3473034501075744,0.3310685455799103,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6371459960937,0.7504226565361023,0.2280082702636718,1.037464261054993,284.63623046875,284.95001220703125,297.31890869140625,292.0383605957031,297.2341003417969,297.209228515625,284.6342468261719,1.0,0.5458475351333618,0.2650263905525207,0.2650263905525207,1.0,1.0,-2.932133913040161,0.4973340630531311,2.434799671173096,-0.1660813093185424,0.8992863893508911,0.8992863893508911,0.0,102.69806671142578,100.0,50010.2734375,0.0,2076.124267578125,1.0,279.758056640625,283.0225830078125,295.0712890625,298.3407287597656,293.1499938964844,293.1499938964844,280.04998779296875,36274.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047467708587646,1.0,0.0,0.0,3.665177345275879,3.6652016639709473,8.963617119661649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.70458984375,0.0,1552.1785888671875,1895.4371337890625,0.0,3447.789794921875,0.9088347554206848,1.0,0.0,3.0,1.0,0.0
12407280,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6367492675781,0.8048729300498962,0.2815560400485992,0.2557279169559479,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6360168457031,0.9990000128746032,0.6250949501991272,0.5181285738945007,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.63623046875,0.922936201095581,0.4271495640277862,0.2996985614299774,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.636474609375,0.8597036004066467,0.3473034501075744,0.3310685455799103,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6371459960937,0.7504226565361023,0.2280082702636718,1.037464261054993,284.63623046875,284.95001220703125,297.31890869140625,292.0383605957031,297.2341003417969,297.209228515625,284.6342468261719,1.0,0.5458475351333618,0.2650263905525207,0.2650263905525207,1.0,1.0,-2.932133913040161,0.4973340630531311,2.434799671173096,-0.1660813093185424,0.8992863893508911,0.8992863893508911,0.0,102.69806671142578,100.0,50010.2734375,0.0,2076.124267578125,1.0,279.758056640625,283.0225830078125,295.0712890625,298.3407287597656,293.1499938964844,293.1499938964844,280.04998779296875,36274.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047467708587646,1.0,0.0,0.0,3.665177345275879,3.6652016639709473,8.963617119661649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.70458984375,0.0,1552.1785888671875,1895.4371337890625,0.0,3447.789794921875,0.9088347554206848,1.0,0.0,3.0,1.0,0.0
12407340,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.8048625588417053,0.2812696397304535,0.2550444900989532,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052673339844,0.9990000128746032,0.6256354451179504,0.5167633891105652,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051147460937,0.9249669909477234,0.4289813041687011,0.3006021976470947,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049621582031,0.8600999712944031,0.3472772240638733,0.3306587040424347,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044738769531,0.7503324747085571,0.2275985032320022,1.0343430042266846,284.8051147460937,284.95001220703125,297.3031616210937,292.0346069335937,297.2276916503906,297.2054443359375,284.8065185546875,1.0,0.5448337197303772,0.2668506801128387,0.2668506801128387,1.0,1.0,-2.926501989364624,0.5007113218307495,2.425790786743164,-0.1615947782993316,0.89870285987854,0.89870285987854,0.0,102.09796142578124,103.0,48625.01171875,0.0,2063.592529296875,1.0,280.0422668457031,283.2173767089844,294.9914245605469,298.10333251953125,293.1499938964844,293.1499938964844,280.3500061035156,36200.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921076059341431,1.0,0.0,0.0,3.65686297416687,3.65688705444336,8.922995675675338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.9638671875,0.0,1542.3233642578125,1895.4371337890625,0.0,3329.912109375,0.9069589376449584,1.0,0.0,3.0,1.0,0.0
12407400,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.8048625588417053,0.2812696397304535,0.2550444900989532,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052673339844,0.9990000128746032,0.6256354451179504,0.5167633891105652,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051147460937,0.9249669909477234,0.4289813041687011,0.3006021976470947,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049621582031,0.8600999712944031,0.3472772240638733,0.3306587040424347,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044738769531,0.7503324747085571,0.2275985032320022,1.0343430042266846,284.8051147460937,284.95001220703125,297.3031616210937,292.0346069335937,297.2276916503906,297.2054443359375,284.8065185546875,1.0,0.5448337197303772,0.2668506801128387,0.2668506801128387,1.0,1.0,-2.926501989364624,0.5007113218307495,2.425790786743164,-0.1615947782993316,0.89870285987854,0.89870285987854,0.0,102.09796142578124,103.0,48625.01171875,0.0,2063.592529296875,1.0,280.0422668457031,283.2173767089844,294.9914245605469,298.10333251953125,293.1499938964844,293.1499938964844,280.3500061035156,36200.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921076059341431,1.0,0.0,0.0,3.65686297416687,3.65688705444336,8.922995675675338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.9638671875,0.0,1542.3233642578125,1895.4371337890625,0.0,3329.912109375,0.9069589376449584,1.0,0.0,3.0,1.0,0.0
12407460,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8061528205871582,0.2822025120258331,0.2556501626968384,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9990000128746032,0.6277127861976624,0.5155655741691589,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9282125234603882,0.4321644008159637,0.3026132881641388,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.861484706401825,0.3484440743923187,0.3315044045448303,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7511879205703735,0.2280997931957245,1.0356154441833496,285.0010986328125,284.95001220703125,297.2873840332031,292.03082275390625,297.2318420410156,297.2154235839844,285.0028686523437,1.0,0.5453745126724243,0.2688720524311065,0.2688720524311065,1.0,1.0,-2.9307448863983154,0.5070543885231018,2.4236905574798584,-0.1563154608011245,0.9009799957275392,0.9009799957275392,0.0,101.92510223388672,106.0,47336.09375,0.0,2069.8603515625,1.0,280.3418273925781,283.433349609375,294.978515625,297.99176025390625,293.1499938964844,293.1499938964844,280.04998779296875,36012.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786294460296631,1.0,0.0,0.0,3.655698299407959,3.655722379684448,8.917312470657635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.93896484375,0.0,1539.6082763671875,1895.4371337890625,0.0,3203.73486328125,0.9065786600112916,1.0,0.0,3.0,1.0,0.0
12407520,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8061528205871582,0.2822025120258331,0.2556501626968384,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9990000128746032,0.6277127861976624,0.5155655741691589,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9282125234603882,0.4321644008159637,0.3026132881641388,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.861484706401825,0.3484440743923187,0.3315044045448303,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7511879205703735,0.2280997931957245,1.0356154441833496,285.0010986328125,284.95001220703125,297.2873840332031,292.03082275390625,297.2318420410156,297.2154235839844,285.0028686523437,1.0,0.5453745126724243,0.2688720524311065,0.2688720524311065,1.0,1.0,-2.9307448863983154,0.5070543885231018,2.4236905574798584,-0.1563154608011245,0.9009799957275392,0.9009799957275392,0.0,101.92510223388672,106.0,47336.09375,0.0,2069.8603515625,1.0,280.3418273925781,283.433349609375,294.978515625,297.99176025390625,293.1499938964844,293.1499938964844,280.04998779296875,36012.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786294460296631,1.0,0.0,0.0,3.655698299407959,3.655722379684448,8.917312470657635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.93896484375,0.0,1539.6082763671875,1895.4371337890625,0.0,3203.73486328125,0.9065786600112916,1.0,0.0,3.0,1.0,0.0
12407580,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.834716796875,0.8055443167686462,0.282238245010376,0.2560451030731201,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83428955078125,0.9990000128746032,0.6286041736602783,0.5175073146820068,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343811035156,0.9290145635604858,0.4343297183513641,0.3044269979000091,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83453369140625,0.8611227869987488,0.3489906191825866,0.3323299586772918,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349304199219,0.750690221786499,0.2282734513282776,1.037372589111328,284.8343811035156,284.95001220703125,297.27154541015625,292.0269775390625,297.22802734375,297.2152404785156,284.8333740234375,1.0,0.5470137000083923,0.2708934247493744,0.2708934247493744,1.0,1.0,-2.9388394355773926,0.5144124031066895,2.424427032470703,-0.1507595032453537,0.8980931043624878,0.8980931043624878,0.0,102.77347564697266,109.0,48606.75,0.0,2087.7841796875,1.0,280.0577697753906,283.2417297363281,295.0583190917969,298.2138366699219,293.1499938964844,293.1499938964844,280.3500061035156,36137.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888952732086182,1.0,0.0,0.0,3.6514172554016113,3.6514413356781006,8.896438998817757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.1552734375,0.0,1535.774658203125,1895.4371337890625,0.0,3299.87451171875,0.9056800007820128,1.0,0.0,3.0,1.0,0.0
