time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12407640,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.834716796875,0.8055443167686462,0.282238245010376,0.2560451030731201,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83428955078125,0.9990000128746032,0.6286041736602783,0.5175073146820068,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343811035156,0.9290145635604858,0.4343297183513641,0.3044269979000091,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83453369140625,0.8611227869987488,0.3489906191825866,0.3323299586772918,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349304199219,0.750690221786499,0.2282734513282776,1.037372589111328,284.8343811035156,284.95001220703125,297.27154541015625,292.0269775390625,297.22802734375,297.2152404785156,284.8333740234375,1.0,0.5470137000083923,0.2708934247493744,0.2708934247493744,1.0,1.0,-2.9388394355773926,0.5144124031066895,2.424427032470703,-0.1507595032453537,0.8980931043624878,0.8980931043624878,0.0,102.77347564697266,109.0,48606.75,0.0,2087.7841796875,1.0,280.0577697753906,283.2417297363281,295.0583190917969,298.2138366699219,293.1499938964844,293.1499938964844,280.3500061035156,36137.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888952732086182,1.0,0.0,0.0,3.6514172554016113,3.6514413356781006,8.896438998817757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.1552734375,0.0,1535.774658203125,1895.4371337890625,0.0,3299.87451171875,0.9056800007820128,1.0,0.0,3.0,1.0,0.0
12407700,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.8041982054710388,0.282299280166626,0.2559710741043091,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.9990000128746032,0.6287063360214233,0.519894540309906,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.9281615018844604,0.4354966878890991,0.3051111400127411,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.8599557876586914,0.3492662012577057,0.3324930369853973,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.7496071457862854,0.2283509820699691,1.0374727249145508,284.9635925292969,284.95001220703125,297.2635803222656,292.0250244140625,297.22589111328125,297.2146911621094,284.9725036621094,1.0,0.5480524301528931,0.2719041109085083,0.2719041109085083,1.0,1.0,-2.942755937576294,0.5180766582489014,2.4246792793273926,-0.1480017751455307,0.8994100093841553,0.8994100093841553,0.0,103.58521270751952,109.0,47553.0546875,0.0,2098.504638671875,1.0,280.30133056640625,283.3966369628906,294.9974975585937,298.0053405761719,293.1499938964844,293.1499938964844,280.3500061035156,36061.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831172585487366,1.0,0.0,0.0,3.650149345397949,3.65017342567444,8.890262392924342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.177734375,0.0,1533.792724609375,1895.4371337890625,0.0,3245.786865234375,0.90539813041687,1.0,0.0,3.0,1.0,0.0
12407760,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.803460419178009,0.282701313495636,0.2562376260757446,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9990000128746032,0.6290566325187683,0.5218338370323181,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9279941320419312,0.4370544850826263,0.3061075806617737,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8592848777770996,0.3498344123363495,0.332942932844162,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7489470839500427,0.2286342531442642,1.0384764671325684,285.01788330078125,284.95001220703125,297.255615234375,292.0230712890625,297.2265625,297.2179260253906,285.019775390625,1.0,0.5492799878120422,0.2727289795875549,0.2727289795875549,1.0,1.0,-2.9483492374420166,0.5217164158821106,2.426632881164551,-0.1456546336412429,0.9004518389701843,0.9004518389701843,0.0,104.33914947509766,112.0,47468.328125,0.0,2111.831787109375,1.0,280.3421325683594,283.4457702636719,294.99530029296875,298.0287170410156,293.1499938964844,293.1499938964844,280.04998779296875,35975.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799685835838318,1.0,0.0,0.0,3.651405096054077,3.6514291763305664,8.896379881662142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.7236328125,0.0,1534.548583984375,1895.4371337890625,0.0,3216.2861328125,0.9055919051170348,1.0,0.0,3.0,1.0,0.0
12407820,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.8007971048355103,0.2825826406478882,0.2564780116081238,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.9990000128746032,0.628195583820343,0.5274113416671753,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.9261804819107056,0.4391090869903564,0.3078303337097168,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.8568708896636963,0.3502286076545715,0.3336284756660461,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.7467563152313232,0.2287202626466751,1.0399631261825562,284.8558654785156,284.95001220703125,297.2396240234375,292.01904296875,297.2197570800781,297.2138977050781,284.85504150390625,1.0,0.5520784258842468,0.2743787467479706,0.2743787467479706,1.0,1.0,-2.960026979446411,0.529086172580719,2.430940628051758,-0.1408704370260238,0.8978829383850098,0.8978829383850098,0.0,106.35717010498048,115.0,48821.51171875,0.0,2142.0419921875,1.0,280.0578308105469,283.2582092285156,295.0553894042969,298.22625732421875,293.1499938964844,293.1499938964844,280.3500061035156,36100.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907920122146606,1.0,0.0,0.0,3.648460865020752,3.648484945297241,8.882039423951937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.021484375,0.0,1532.2119140625,1895.4371337890625,0.0,3317.613525390625,0.9049935936927797,1.0,0.0,3.0,1.0,0.0
12407880,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.8007971048355103,0.2825826406478882,0.2564780116081238,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.9990000128746032,0.628195583820343,0.5274113416671753,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.9261804819107056,0.4391090869903564,0.3078303337097168,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.8568708896636963,0.3502286076545715,0.3336284756660461,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.7467563152313232,0.2287202626466751,1.0399631261825562,284.8558654785156,284.95001220703125,297.2396240234375,292.01904296875,297.2197570800781,297.2138977050781,284.85504150390625,1.0,0.5520784258842468,0.2743787467479706,0.2743787467479706,1.0,1.0,-2.960026979446411,0.529086172580719,2.430940628051758,-0.1408704370260238,0.8978829383850098,0.8978829383850098,0.0,106.35717010498048,115.0,48821.51171875,0.0,2142.0419921875,1.0,280.0578308105469,283.2582092285156,295.0553894042969,298.22625732421875,293.1499938964844,293.1499938964844,280.3500061035156,36100.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907920122146606,1.0,0.0,0.0,3.648460865020752,3.648484945297241,8.882039423951937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.021484375,0.0,1532.2119140625,1895.4371337890625,0.0,3317.613525390625,0.9049935936927797,1.0,0.0,3.0,1.0,0.0
12407940,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.7975432276725769,0.2830016911029815,0.25664022564888,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.9990000128746032,0.6270737648010254,0.5340474843978882,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9236505031585692,0.4418424367904663,0.3095216453075409,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8538565039634705,0.35101318359375,0.3341953456401825,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7440298199653625,0.2290309071540832,1.0409382581710815,285.0419311523437,284.95001220703125,297.2234802246094,292.014892578125,297.21728515625,297.21533203125,285.0438842773437,1.0,0.5551287531852722,0.2760285139083862,0.2760285139083862,1.0,1.0,-2.9720804691314697,0.5366001725196838,2.4354803562164307,-0.1361111402511596,0.9005811214447021,0.9005811214447021,0.0,108.70601654052734,118.0,47730.50390625,0.0,2174.80859375,1.0,280.3421630859375,283.4642028808594,294.9887084960937,298.0378112792969,293.1499938964844,293.1499938964844,280.04998779296875,35937.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820805549621582,1.0,0.0,0.0,3.64985466003418,3.64987850189209,8.888826528163918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.4423828125,0.0,1532.5404052734375,1895.4371337890625,0.0,3236.07568359375,0.9052189588546752,1.0,0.0,3.0,1.0,0.0
12408000,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.7975432276725769,0.2830016911029815,0.25664022564888,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.9990000128746032,0.6270737648010254,0.5340474843978882,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9236505031585692,0.4418424367904663,0.3095216453075409,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8538565039634705,0.35101318359375,0.3341953456401825,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7440298199653625,0.2290309071540832,1.0409382581710815,285.0419311523437,284.95001220703125,297.2234802246094,292.014892578125,297.21728515625,297.21533203125,285.0438842773437,1.0,0.5551287531852722,0.2760285139083862,0.2760285139083862,1.0,1.0,-2.9720804691314697,0.5366001725196838,2.4354803562164307,-0.1361111402511596,0.9005811214447021,0.9005811214447021,0.0,108.70601654052734,118.0,47730.50390625,0.0,2174.80859375,1.0,280.3421630859375,283.4642028808594,294.9887084960937,298.0378112792969,293.1499938964844,293.1499938964844,280.04998779296875,35937.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820805549621582,1.0,0.0,0.0,3.64985466003418,3.64987850189209,8.888826528163918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.4423828125,0.0,1532.5404052734375,1895.4371337890625,0.0,3236.07568359375,0.9052189588546752,1.0,0.0,3.0,1.0,0.0
12408060,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7942011952400208,0.2828679084777832,0.2568803131580353,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9990000128746032,0.6248306035995483,0.54112708568573,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9209594130516052,0.443926066160202,0.3112769722938537,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8507788777351379,0.3513838946819305,0.3348709940910339,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7412697672843933,0.2290754467248916,1.0423263311386108,284.88189697265625,284.95001220703125,297.2071838378906,292.0106201171875,297.21099853515625,297.2120361328125,284.881103515625,1.0,0.5584521889686584,0.2775461971759796,0.2775461971759796,1.0,1.0,-2.985473155975342,0.5441551804542542,2.4413180351257324,-0.1315124481916427,0.8983733057975769,0.8983733057975769,0.0,111.26579284667967,106.0,49121.84765625,0.0,2211.248046875,1.0,280.0578308105469,283.2779541015625,295.0479736328125,298.2367248535156,293.1499938964844,293.1499938964844,280.3500061035156,36061.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930737376213074,1.0,0.0,0.0,3.6483871936798096,3.648411273956299,8.881680173544737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6963.30029296875,0.0,1531.831298828125,1895.4371337890625,0.0,3338.94091796875,0.9049495458602904,1.0,0.0,3.0,1.0,0.0
12408120,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7942011952400208,0.2828679084777832,0.2568803131580353,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9990000128746032,0.6248306035995483,0.54112708568573,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9209594130516052,0.443926066160202,0.3112769722938537,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8507788777351379,0.3513838946819305,0.3348709940910339,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7412697672843933,0.2290754467248916,1.0423263311386108,284.88189697265625,284.95001220703125,297.2071838378906,292.0106201171875,297.21099853515625,297.2120361328125,284.881103515625,1.0,0.5584521889686584,0.2775461971759796,0.2775461971759796,1.0,1.0,-2.985473155975342,0.5441551804542542,2.4413180351257324,-0.1315124481916427,0.8983733057975769,0.8983733057975769,0.0,111.26579284667967,106.0,49121.84765625,0.0,2211.248046875,1.0,280.0578308105469,283.2779541015625,295.0479736328125,298.2367248535156,293.1499938964844,293.1499938964844,280.3500061035156,36061.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930737376213074,1.0,0.0,0.0,3.6483871936798096,3.648411273956299,8.881680173544737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6963.30029296875,0.0,1531.831298828125,1895.4371337890625,0.0,3338.94091796875,0.9049495458602904,1.0,0.0,3.0,1.0,0.0
12408180,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.7968623042106628,0.283219039440155,0.256874680519104,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.9990000128746032,0.6235454678535461,0.5358676314353943,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.9262981414794922,0.446632832288742,0.3128679096698761,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.853794515132904,0.3521001935005188,0.3352594673633575,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.7435438632965088,0.2292915284633636,1.0423208475112915,285.0544738769531,284.95001220703125,297.19073486328125,292.00616455078125,297.20947265625,297.21484375,285.0553894042969,1.0,0.5564796924591064,0.2790639102458954,0.2790639102458954,1.0,1.0,-2.981539011001587,0.5472337007522583,2.434305429458618,-0.1273033171892166,0.9011765718460084,0.9011765718460084,0.0,109.6110610961914,94.0,47863.20703125,0.0,2195.8701171875,1.0,280.3421630859375,283.47314453125,294.9797058105469,298.0420227050781,293.1499938964844,293.1499938964844,280.04998779296875,35908.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843955993652344,1.0,0.0,0.0,3.651002168655396,3.6510262489318848,8.894417078408878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.7509765625,0.0,1533.5989990234375,1895.4371337890625,0.0,3257.759033203125,0.9054521322250366,1.0,0.0,3.0,1.0,0.0
12408240,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.7968623042106628,0.283219039440155,0.256874680519104,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.9990000128746032,0.6235454678535461,0.5358676314353943,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.9262981414794922,0.446632832288742,0.3128679096698761,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.853794515132904,0.3521001935005188,0.3352594673633575,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.7435438632965088,0.2292915284633636,1.0423208475112915,285.0544738769531,284.95001220703125,297.19073486328125,292.00616455078125,297.20947265625,297.21484375,285.0553894042969,1.0,0.5564796924591064,0.2790639102458954,0.2790639102458954,1.0,1.0,-2.981539011001587,0.5472337007522583,2.434305429458618,-0.1273033171892166,0.9011765718460084,0.9011765718460084,0.0,109.6110610961914,94.0,47863.20703125,0.0,2195.8701171875,1.0,280.3421630859375,283.47314453125,294.9797058105469,298.0420227050781,293.1499938964844,293.1499938964844,280.04998779296875,35908.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843955993652344,1.0,0.0,0.0,3.651002168655396,3.6510262489318848,8.894417078408878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.7509765625,0.0,1533.5989990234375,1895.4371337890625,0.0,3257.759033203125,0.9054521322250366,1.0,0.0,3.0,1.0,0.0
12408300,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.8005931973457336,0.2832658886909485,0.2570173144340515,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.9990000128746032,0.6237280368804932,0.5289132595062256,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.9320967197418212,0.4478185474872589,0.3137955367565155,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.8577154278755188,0.3523754775524139,0.3355863988399505,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.7467089891433716,0.2293688803911209,1.0427160263061523,284.9234924316406,284.95001220703125,297.18243408203125,292.0038757324219,297.2080078125,297.2154235839844,284.9143981933594,1.0,0.5542042851448059,0.2798227667808532,0.2798227667808532,1.0,1.0,-2.975341558456421,0.5476723909378052,2.427669048309326,-0.1253993064165115,0.8997563719749451,0.8997563719749451,0.0,107.39400482177734,94.0,48886.95703125,0.0,2173.748779296875,1.0,280.0986633300781,283.317138671875,295.037109375,298.2491760253906,293.1499938964844,293.1499938964844,280.04998779296875,35978.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908255696296692,1.0,0.0,0.0,3.651576280593872,3.6516001224517822,8.89721377461683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.0146484375,0.0,1534.7603759765625,1895.4371337890625,0.0,3317.927490234375,0.9055739045143129,1.0,0.0,3.0,1.0,0.0
12408360,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8045274019241333,0.2829382717609405,0.2567692995071411,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.9990000128746032,0.6240878105163574,0.5208922028541565,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.938284158706665,0.4485792517662048,0.3143692314624786,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.8620287179946899,0.3523180782794952,0.3355694413185119,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.7502049803733826,0.2292255461215973,1.042054295539856,284.8643493652344,284.95001220703125,297.174072265625,292.00152587890625,297.2035827636719,297.212158203125,284.8619079589844,1.0,0.5511620044708252,0.2806150317192077,0.2806150317192077,1.0,1.0,-2.965282917022705,0.5471818447113037,2.4181010723114014,-0.1235609948635101,0.8985504508018494,0.8985504508018494,0.0,104.75604248046876,97.0,48901.83203125,0.0,2142.89892578125,1.0,280.0577087402344,283.2641906738281,295.0332946777344,298.2179870605469,293.1499938964844,293.1499938964844,280.3500061035156,36063.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942835330963135,1.0,0.0,0.0,3.649632692337036,3.6496565341949454,8.887744797902997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.634765625,0.0,1533.2318115234375,1895.4371337890625,0.0,3350.242919921875,0.9052234888076782,1.0,0.0,3.0,1.0,0.0
12408420,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8087489604949951,0.2831868231296539,0.2566197216510772,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.9990000128746032,0.6267382502555847,0.5125916004180908,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9457241296768188,0.4512010812759399,0.3158551454544067,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8668335676193237,0.3529107570648193,0.335790753364563,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.7540236711502075,0.22943976521492,1.041737675666809,285.0235900878906,284.95001220703125,297.1571960449219,291.9967041015625,297.20233154296875,297.21539306640625,285.0246276855469,1.0,0.5487448573112488,0.2821996212005615,0.2821996212005615,1.0,1.0,-2.956774473190308,0.5492403507232666,2.40753436088562,-0.1198792532086372,0.9008087515830994,0.9008087515830994,0.0,102.11952209472656,100.0,47512.90625,0.0,2114.91650390625,1.0,280.3421630859375,283.45001220703125,294.9611511230469,298.00341796875,293.1499938964844,293.1499938964844,280.04998779296875,35937.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836482763290405,1.0,0.0,0.0,3.651115894317627,3.651139974594116,8.894971301742771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.6796875,0.0,1533.942626953125,1895.4371337890625,0.0,3250.7607421875,0.9054959416389464,1.0,0.0,3.0,1.0,0.0
12408480,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8087489604949951,0.2831868231296539,0.2566197216510772,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.9990000128746032,0.6267382502555847,0.5125916004180908,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9457241296768188,0.4512010812759399,0.3158551454544067,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8668335676193237,0.3529107570648193,0.335790753364563,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.7540236711502075,0.22943976521492,1.041737675666809,285.0235900878906,284.95001220703125,297.1571960449219,291.9967041015625,297.20233154296875,297.21539306640625,285.0246276855469,1.0,0.5487448573112488,0.2821996212005615,0.2821996212005615,1.0,1.0,-2.956774473190308,0.5492403507232666,2.40753436088562,-0.1198792532086372,0.9008087515830994,0.9008087515830994,0.0,102.11952209472656,100.0,47512.90625,0.0,2114.91650390625,1.0,280.3421630859375,283.45001220703125,294.9611511230469,298.00341796875,293.1499938964844,293.1499938964844,280.04998779296875,35937.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836482763290405,1.0,0.0,0.0,3.651115894317627,3.651139974594116,8.894971301742771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.6796875,0.0,1533.942626953125,1895.4371337890625,0.0,3250.7607421875,0.9054959416389464,1.0,0.0,3.0,1.0,0.0
12408540,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84527587890625,0.8103577494621277,0.2829075455665588,0.2566170394420624,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.9990000128746032,0.6287120580673218,0.5095113515853882,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.9496424198150636,0.4531941711902618,0.3174631297588348,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84503173828125,0.868918240070343,0.3530954718589782,0.3361783623695373,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.7556374669075012,0.229433000087738,1.0423208475112915,284.8448486328125,284.95001220703125,297.1401062011719,291.9916381835937,297.1974792480469,297.2142639160156,284.8433837890625,1.0,0.5482190847396851,0.2837841808795929,0.2837841808795929,1.0,1.0,-2.956166505813598,0.5533559918403625,2.4028103351593018,-0.1156567484140396,0.8979760408401489,0.8979760408401489,0.0,101.25350189208984,103.0,48673.2109375,0.0,2109.480712890625,1.0,280.0578308105469,283.2491760253906,295.0189819335937,298.18438720703125,293.1499938964844,293.1499938964844,280.3500061035156,36091.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925777077674866,1.0,0.0,0.0,3.648585557937622,3.6486096382141113,8.882645943231182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.90966796875,0.0,1532.28125,1895.4371337890625,0.0,3334.3056640625,0.9050109386444092,1.0,0.0,3.0,1.0,0.0
12408600,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84527587890625,0.8103577494621277,0.2829075455665588,0.2566170394420624,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.9990000128746032,0.6287120580673218,0.5095113515853882,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.9496424198150636,0.4531941711902618,0.3174631297588348,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84503173828125,0.868918240070343,0.3530954718589782,0.3361783623695373,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.7556374669075012,0.229433000087738,1.0423208475112915,284.8448486328125,284.95001220703125,297.1401062011719,291.9916381835937,297.1974792480469,297.2142639160156,284.8433837890625,1.0,0.5482190847396851,0.2837841808795929,0.2837841808795929,1.0,1.0,-2.956166505813598,0.5533559918403625,2.4028103351593018,-0.1156567484140396,0.8979760408401489,0.8979760408401489,0.0,101.25350189208984,103.0,48673.2109375,0.0,2109.480712890625,1.0,280.0578308105469,283.2491760253906,295.0189819335937,298.18438720703125,293.1499938964844,293.1499938964844,280.3500061035156,36091.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925777077674866,1.0,0.0,0.0,3.648585557937622,3.6486096382141113,8.882645943231182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.90966796875,0.0,1532.28125,1895.4371337890625,0.0,3334.3056640625,0.9050109386444092,1.0,0.0,3.0,1.0,0.0
12408660,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8100183606147766,0.283202052116394,0.2565964758396148,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9990000128746032,0.6304212808609009,0.5101200938224792,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.951018452644348,0.4559356570243835,0.3190954029560089,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8688530921936035,0.3537046909332275,0.336504727602005,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7554224133491516,0.2296780496835708,1.0426530838012695,285.019287109375,284.95001220703125,297.1227111816406,291.986328125,297.1968688964844,297.21844482421875,285.0208740234375,1.0,0.5489352345466614,0.2854735553264618,0.2854735553264618,1.0,1.0,-2.9596192836761475,0.5588306188583374,2.4007887840271,-0.1110454425215721,0.9002891182899475,0.9002891182899475,0.0,101.5492706298828,121.0,47439.87890625,0.0,2116.873046875,1.0,280.3421630859375,283.4459533691406,294.95245361328125,297.9859313964844,293.1499938964844,293.1499938964844,280.04998779296875,35951.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823177814483643,1.0,0.0,0.0,3.649513244628906,3.649537086486816,8.887163289728051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.7685546875,0.0,1532.2626953125,1895.4371337890625,0.0,3238.298095703125,0.9051491022109984,1.0,0.0,3.0,1.0,0.0
12408720,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8100183606147766,0.283202052116394,0.2565964758396148,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9990000128746032,0.6304212808609009,0.5101200938224792,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.951018452644348,0.4559356570243835,0.3190954029560089,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8688530921936035,0.3537046909332275,0.336504727602005,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7554224133491516,0.2296780496835708,1.0426530838012695,285.019287109375,284.95001220703125,297.1227111816406,291.986328125,297.1968688964844,297.21844482421875,285.0208740234375,1.0,0.5489352345466614,0.2854735553264618,0.2854735553264618,1.0,1.0,-2.9596192836761475,0.5588306188583374,2.4007887840271,-0.1110454425215721,0.9002891182899475,0.9002891182899475,0.0,101.5492706298828,121.0,47439.87890625,0.0,2116.873046875,1.0,280.3421630859375,283.4459533691406,294.95245361328125,297.9859313964844,293.1499938964844,293.1499938964844,280.04998779296875,35951.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823177814483643,1.0,0.0,0.0,3.649513244628906,3.649537086486816,8.887163289728051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.7685546875,0.0,1532.2626953125,1895.4371337890625,0.0,3238.298095703125,0.9051491022109984,1.0,0.0,3.0,1.0,0.0
12408780,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8018520474433899,0.2830300629138946,0.2568667531013489,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.9990000128746032,0.6297621130943298,0.5261852741241455,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9421135187149048,0.4581100046634674,0.3209651410579681,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8604987859725952,0.353981465101242,0.3371613323688507,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.7483296990394592,0.2297354936599731,1.044433355331421,284.8651123046875,284.95001220703125,297.10504150390625,291.9807434082031,297.1898803710937,297.2147521972656,284.8651428222656,1.0,0.556032657623291,0.2871629595756531,0.2871629595756531,1.0,1.0,-2.9844062328338623,0.5700275897979736,2.4143786430358887,-0.1056739389896392,0.897865355014801,0.897865355014801,0.0,106.9508285522461,139.0,48912.53125,0.0,2187.248291015625,1.0,280.0578308105469,283.2643127441406,295.0140686035156,298.1856384277344,293.1499938964844,293.1499938964844,280.3500061035156,36081.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924373984336853,1.0,0.0,0.0,3.6472010612487793,3.647225141525269,8.875906019056856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.1650390625,0.0,1530.6639404296875,1895.4371337890625,0.0,3332.99462890625,0.9046993851661682,1.0,0.0,3.0,1.0,0.0
12408840,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8018520474433899,0.2830300629138946,0.2568667531013489,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.9990000128746032,0.6297621130943298,0.5261852741241455,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9421135187149048,0.4581100046634674,0.3209651410579681,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8604987859725952,0.353981465101242,0.3371613323688507,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.7483296990394592,0.2297354936599731,1.044433355331421,284.8651123046875,284.95001220703125,297.10504150390625,291.9807434082031,297.1898803710937,297.2147521972656,284.8651428222656,1.0,0.556032657623291,0.2871629595756531,0.2871629595756531,1.0,1.0,-2.9844062328338623,0.5700275897979736,2.4143786430358887,-0.1056739389896392,0.897865355014801,0.897865355014801,0.0,106.9508285522461,139.0,48912.53125,0.0,2187.248291015625,1.0,280.0578308105469,283.2643127441406,295.0140686035156,298.1856384277344,293.1499938964844,293.1499938964844,280.3500061035156,36081.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924373984336853,1.0,0.0,0.0,3.6472010612487793,3.647225141525269,8.875906019056856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.1650390625,0.0,1530.6639404296875,1895.4371337890625,0.0,3332.99462890625,0.9046993851661682,1.0,0.0,3.0,1.0,0.0
12408900,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7951421141624451,0.2830789089202881,0.2568719685077667,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9990000128746032,0.6280496716499329,0.5392462611198425,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9342026710510254,0.4593992829322815,0.3217915892601013,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8537935018539429,0.354209303855896,0.3373720645904541,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7426717281341553,0.2298001199960708,1.044984221458435,285.0068054199219,284.95001220703125,297.0960693359375,291.97784423828125,297.1863708496094,297.2127380371094,285.0167236328125,1.0,0.5611549615859985,0.2880076467990875,0.2880076467990875,1.0,1.0,-3.0020132064819336,0.5770478248596191,2.4249653816223145,-0.1026752814650535,0.899594783782959,0.899594783782959,0.0,111.35706329345705,139.0,48018.94140625,0.0,2240.81494140625,1.0,280.3012390136719,283.4281311035156,294.9530334472656,297.98272705078125,293.1499938964844,293.1499938964844,280.3500061035156,35996.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869428038597107,1.0,0.0,0.0,3.647181510925293,3.6472055912017822,8.875811658981547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.2822265625,0.0,1530.00830078125,1895.4371337890625,0.0,3281.605712890625,0.9046920537948608,1.0,0.0,3.0,1.0,0.0
12408960,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.7884528040885925,0.2835030257701874,0.2572778463363647,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.9990000128746032,0.6258559823036194,0.5535596609115601,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.926076352596283,0.4611386656761169,0.3229989409446716,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.8470708727836609,0.3547733426094055,0.3379393517971039,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.7369915246963501,0.2300842255353927,1.0466394424438477,285.076171875,284.95001220703125,297.0870361328125,291.9748840332031,297.1863708496094,297.2153625488281,285.0794982910156,1.0,0.5671645998954773,0.2886062562465668,0.2886062562465668,1.0,1.0,-3.023821830749512,0.5845840573310852,2.439237833023072,-0.1000948175787925,0.9011743068695068,0.9011743068695068,0.0,116.39524841308594,142.0,48130.9296875,0.0,2305.8212890625,1.0,280.3421325683594,283.4886474609375,294.952392578125,298.01715087890625,293.1499938964844,293.1499938964844,280.04998779296875,35897.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844415545463562,1.0,0.0,0.0,3.649946928024292,3.649971008300781,8.889276159607107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.18505859375,0.0,1532.3450927734375,1895.4371337890625,0.0,3258.189697265625,0.905216097831726,1.0,0.0,3.0,1.0,0.0
12409020,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.7787299752235413,0.283441424369812,0.2577509880065918,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.9990000128746032,0.6187494993209839,0.5750787854194641,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.914824903011322,0.4635265469551086,0.3251023888587951,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.8376026153564453,0.3551897406578064,0.3388305306434631,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7288424968719482,0.2300996035337448,1.048854947090149,284.93963623046875,284.95001220703125,297.0686950683594,291.9686889648437,297.18170166015625,297.2147827148437,284.93951416015625,1.0,0.5757814645767212,0.2898034453392029,0.2898034453392029,1.0,1.0,-3.0565450191497803,0.5966904759407043,2.4598543643951416,-0.0950037315487861,0.8999089598655701,0.8999089598655701,0.0,124.20719146728516,145.0,49789.68359375,0.0,2406.283203125,1.0,280.0578308105469,283.3186950683594,295.014892578125,298.2392272949219,293.1499938964844,293.1499938964844,280.3500061035156,35991.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972852826118469,1.0,0.0,0.0,3.6510026454925537,3.651026725769043,8.894419352145633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.025390625,0.0,1534.21875,1895.4371337890625,0.0,3378.266357421875,0.9054899215698242,1.0,0.0,3.0,1.0,0.0
12409080,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.7787299752235413,0.283441424369812,0.2577509880065918,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.9990000128746032,0.6187494993209839,0.5750787854194641,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.914824903011322,0.4635265469551086,0.3251023888587951,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.8376026153564453,0.3551897406578064,0.3388305306434631,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7288424968719482,0.2300996035337448,1.048854947090149,284.93963623046875,284.95001220703125,297.0686950683594,291.9686889648437,297.18170166015625,297.2147827148437,284.93951416015625,1.0,0.5757814645767212,0.2898034453392029,0.2898034453392029,1.0,1.0,-3.0565450191497803,0.5966904759407043,2.4598543643951416,-0.0950037315487861,0.8999089598655701,0.8999089598655701,0.0,124.20719146728516,145.0,49789.68359375,0.0,2406.283203125,1.0,280.0578308105469,283.3186950683594,295.014892578125,298.2392272949219,293.1499938964844,293.1499938964844,280.3500061035156,35991.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972852826118469,1.0,0.0,0.0,3.6510026454925537,3.651026725769043,8.894419352145633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.025390625,0.0,1534.21875,1895.4371337890625,0.0,3378.266357421875,0.9054899215698242,1.0,0.0,3.0,1.0,0.0
12409140,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.7684282660484314,0.2838221788406372,0.2581277191638946,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.9927839636802672,0.6123480796813965,0.5816181302070618,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241149902344,0.9033401608467102,0.4665141105651855,0.3271577656269073,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.8276035189628601,0.3559435307979584,0.3396202325820923,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235046386719,0.719887912273407,0.2301611900329589,1.0500175952911377,285.1241149902344,284.95001220703125,297.04998779296875,291.9621887207031,297.1763916015625,297.2132873535156,285.125244140625,1.0,0.582082211971283,0.2910006642341614,0.2910006642341614,1.0,1.0,-3.069731950759888,0.6035904288291931,2.466141700744629,-0.0907132178544998,0.9037384390830994,0.9037384390830994,0.0,132.28604125976562,148.0,48672.1328125,0.0,2473.10595703125,1.0,280.3423156738281,283.52081298828125,294.9451904296875,298.05517578125,293.1499938964844,293.1499938964844,280.04998779296875,35819.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905834555625916,1.0,0.0,0.0,3.6569323539733887,3.656956434249878,8.92333389401756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.41552734375,0.0,1539.5391845703125,1895.4371337890625,0.0,3315.66357421875,0.906718611717224,1.0,0.0,3.0,1.0,0.0
12409200,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.7684282660484314,0.2838221788406372,0.2581277191638946,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.9927839636802672,0.6123480796813965,0.5816181302070618,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241149902344,0.9033401608467102,0.4665141105651855,0.3271577656269073,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.8276035189628601,0.3559435307979584,0.3396202325820923,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235046386719,0.719887912273407,0.2301611900329589,1.0500175952911377,285.1241149902344,284.95001220703125,297.04998779296875,291.9621887207031,297.1763916015625,297.2132873535156,285.125244140625,1.0,0.582082211971283,0.2910006642341614,0.2910006642341614,1.0,1.0,-3.069731950759888,0.6035904288291931,2.466141700744629,-0.0907132178544998,0.9037384390830994,0.9037384390830994,0.0,132.28604125976562,148.0,48672.1328125,0.0,2473.10595703125,1.0,280.3423156738281,283.52081298828125,294.9451904296875,298.05517578125,293.1499938964844,293.1499938964844,280.04998779296875,35819.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905834555625916,1.0,0.0,0.0,3.6569323539733887,3.656956434249878,8.92333389401756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.41552734375,0.0,1539.5391845703125,1895.4371337890625,0.0,3315.66357421875,0.906718611717224,1.0,0.0,3.0,1.0,0.0
12409260,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.759476900100708,0.2834910452365875,0.258417397737503,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9809924364089966,0.6080074310302734,0.5776379704475403,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8939284682273865,0.4686057865619659,0.3291098177433014,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8188093900680542,0.3561267852783203,0.3403578400611877,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7115840315818787,0.2298358827829361,1.0507917404174805,284.9469909667969,284.95001220703125,297.028076171875,291.9543762207031,297.1672058105469,297.2078552246094,284.9453430175781,1.0,0.5861703157424927,0.2919449508190155,0.2919449508190155,1.0,1.0,-3.0694386959075928,0.6061860918998718,2.463252782821656,-0.0879158973693847,0.90228533744812,0.90228533744812,0.0,139.53347778320312,151.0,49913.60546875,0.0,2510.50244140625,1.0,280.0577697753906,283.3209228515625,294.9934997558594,298.2367858886719,293.1499938964844,293.1499938964844,279.75,35953.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901903748512268,1.0,0.0,0.0,3.659532070159912,3.659556150436402,8.936025324146613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.87939453125,0.0,1543.447265625,1895.4371337890625,0.0,3421.32373046875,0.9073653221130372,1.0,0.0,3.0,1.0,0.0
12409320,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.759476900100708,0.2834910452365875,0.258417397737503,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9809924364089966,0.6080074310302734,0.5776379704475403,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8939284682273865,0.4686057865619659,0.3291098177433014,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8188093900680542,0.3561267852783203,0.3403578400611877,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7115840315818787,0.2298358827829361,1.0507917404174805,284.9469909667969,284.95001220703125,297.028076171875,291.9543762207031,297.1672058105469,297.2078552246094,284.9453430175781,1.0,0.5861703157424927,0.2919449508190155,0.2919449508190155,1.0,1.0,-3.0694386959075928,0.6061860918998718,2.463252782821656,-0.0879158973693847,0.90228533744812,0.90228533744812,0.0,139.53347778320312,151.0,49913.60546875,0.0,2510.50244140625,1.0,280.0577697753906,283.3209228515625,294.9934997558594,298.2367858886719,293.1499938964844,293.1499938964844,279.75,35953.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901903748512268,1.0,0.0,0.0,3.659532070159912,3.659556150436402,8.936025324146613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.87939453125,0.0,1543.447265625,1895.4371337890625,0.0,3421.32373046875,0.9073653221130372,1.0,0.0,3.0,1.0,0.0
12409380,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.7512192130088806,0.2821291983127594,0.2576315402984619,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462158203125,0.9697259068489076,0.6036099791526794,0.5738261938095093,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464294433594,0.8855330348014832,0.4695676565170288,0.3301214277744293,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467041015625,0.8106076717376709,0.3553367257118225,0.3400710821151733,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74737548828125,0.7034314870834351,0.2288322448730468,1.0482020378112793,284.7464599609375,284.95001220703125,297.0003662109375,291.9443359375,297.1505432128906,297.1944274902344,284.7445678710937,1.0,0.5887084603309631,0.2928892374038696,0.2928892374038696,1.0,1.0,-3.0616767406463623,0.606732964515686,2.454943895339966,-0.0855108276009559,0.8979392051696777,0.8979392051696777,0.0,145.7416534423828,154.0,51062.83984375,0.0,2528.212890625,1.0,279.7581787109375,283.1019592285156,294.9882507324219,298.3189697265625,293.1499938964844,293.1499938964844,280.04998779296875,36178.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134746789932252,1.0,0.0,0.0,3.653635501861572,3.6536595821380615,8.90725175395346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.8935546875,0.0,1538.556396484375,1895.4371337890625,0.0,3528.821533203125,0.9061939716339112,1.0,0.0,3.0,1.0,0.0
12409440,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.7512192130088806,0.2821291983127594,0.2576315402984619,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462158203125,0.9697259068489076,0.6036099791526794,0.5738261938095093,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464294433594,0.8855330348014832,0.4695676565170288,0.3301214277744293,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467041015625,0.8106076717376709,0.3553367257118225,0.3400710821151733,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74737548828125,0.7034314870834351,0.2288322448730468,1.0482020378112793,284.7464599609375,284.95001220703125,297.0003662109375,291.9443359375,297.1505432128906,297.1944274902344,284.7445678710937,1.0,0.5887084603309631,0.2928892374038696,0.2928892374038696,1.0,1.0,-3.0616767406463623,0.606732964515686,2.454943895339966,-0.0855108276009559,0.8979392051696777,0.8979392051696777,0.0,145.7416534423828,154.0,51062.83984375,0.0,2528.212890625,1.0,279.7581787109375,283.1019592285156,294.9882507324219,298.3189697265625,293.1499938964844,293.1499938964844,280.04998779296875,36178.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134746789932252,1.0,0.0,0.0,3.653635501861572,3.6536595821380615,8.90725175395346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.8935546875,0.0,1538.556396484375,1895.4371337890625,0.0,3528.821533203125,0.9061939716339112,1.0,0.0,3.0,1.0,0.0
