time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12409500,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.7478375434875488,0.2817320525646209,0.2571636140346527,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.9647929072380066,0.60198974609375,0.5720672011375427,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8822550177574158,0.4704360365867615,0.3305932879447937,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8070984482765198,0.3551292717456817,0.3398075401782989,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.6999577879905701,0.2284422665834427,1.0464131832122805,284.8649597167969,284.95001220703125,296.98443603515625,291.93853759765625,297.144287109375,297.19091796875,284.8725280761719,1.0,0.5895931720733643,0.2933613955974579,0.2933613955974579,1.0,1.0,-3.057093858718872,0.6068158149719238,2.450278043746948,-0.084444411098957,0.898494303226471,0.898494303226471,0.0,148.2861328125,154.0,49865.44140625,0.0,2532.78515625,1.0,280.0014038085937,283.2486267089844,294.9115295410156,298.07537841796875,293.1499938964844,293.1499938964844,280.04998779296875,36135.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070463180541992,1.0,0.0,0.0,3.650777578353882,3.650801658630371,8.893322274161619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.943359375,0.0,1535.0445556640625,1895.4371337890625,0.0,3469.17236328125,0.9055805802345276,1.0,0.0,3.0,1.0,0.0
12409560,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7458834648132324,0.2817791700363159,0.2571153342723846,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9615125060081482,0.601001501083374,0.5709775686264038,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8806275129318237,0.4718157052993774,0.3314652740955353,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8049627542495728,0.3553004860877991,0.3398957252502441,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.6978027820587158,0.228337213397026,1.0457435846328735,284.9099426269531,284.95001220703125,296.9672241210937,291.9322509765625,297.1413879394531,297.1921691894531,284.9111633300781,1.0,0.5905066132545471,0.2940666675567627,0.2940666675567627,1.0,1.0,-3.0560688972473145,0.6084775924682617,2.4475913047790527,-0.0826090201735496,0.8987208008766174,0.8987208008766174,0.0,150.06845092773438,157.0,49668.75390625,0.0,2540.123291015625,1.0,280.04217529296875,283.29180908203125,294.8992614746094,298.0770263671875,293.1499938964844,293.1499938964844,280.3500061035156,36077.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030559659004213,1.0,0.0,0.0,3.649939775466919,3.649963855743408,8.889240916687413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.14501953125,0.0,1533.6802978515625,1895.4371337890625,0.0,3432.0537109375,0.9053273797035216,1.0,0.0,3.0,1.0,0.0
12409620,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.099853515625,0.744084358215332,0.2826195955276489,0.2577376365661621,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005249023437,0.957487404346466,0.6000731587409973,0.5698836445808411,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003723144531,0.8797492980957031,0.4754117727279663,0.3338373601436615,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001281738281,0.8028907179832458,0.3563520014286041,0.3407565355300903,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995483398437,0.6956167817115784,0.2287311851978302,1.0470335483551023,285.100341796875,284.95001220703125,296.9289855957031,291.918212890625,297.1405639648437,297.2022399902344,285.10186767578125,1.0,0.5926088094711304,0.2954771816730499,0.2954771816730499,1.0,1.0,-3.060930013656616,0.6137732863426208,2.4471566677093506,-0.0784447342157363,0.9022849202156068,0.9022849202156068,0.0,152.58480834960938,160.0,48378.9765625,0.0,2562.49658203125,1.0,280.341796875,283.5032958984375,294.8725891113281,297.9518127441406,293.1499938964844,293.1499938964844,280.04998779296875,35877.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909420967102051,1.0,0.0,0.0,3.6538028717041016,3.653826951980591,8.908068025448301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.14697265625,0.0,1536.4893798828125,1895.4371337890625,0.0,3319.016845703125,0.9060623049736024,1.0,0.0,3.0,1.0,0.0
12409680,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.099853515625,0.744084358215332,0.2826195955276489,0.2577376365661621,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005249023437,0.957487404346466,0.6000731587409973,0.5698836445808411,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003723144531,0.8797492980957031,0.4754117727279663,0.3338373601436615,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001281738281,0.8028907179832458,0.3563520014286041,0.3407565355300903,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995483398437,0.6956167817115784,0.2287311851978302,1.0470335483551023,285.100341796875,284.95001220703125,296.9289855957031,291.918212890625,297.1405639648437,297.2022399902344,285.10186767578125,1.0,0.5926088094711304,0.2954771816730499,0.2954771816730499,1.0,1.0,-3.060930013656616,0.6137732863426208,2.4471566677093506,-0.0784447342157363,0.9022849202156068,0.9022849202156068,0.0,152.58480834960938,160.0,48378.9765625,0.0,2562.49658203125,1.0,280.341796875,283.5032958984375,294.8725891113281,297.9518127441406,293.1499938964844,293.1499938964844,280.04998779296875,35877.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909420967102051,1.0,0.0,0.0,3.6538028717041016,3.653826951980591,8.908068025448301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.14697265625,0.0,1536.4893798828125,1895.4371337890625,0.0,3319.016845703125,0.9060623049736024,1.0,0.0,3.0,1.0,0.0
12409740,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.7416540384292603,0.2825292348861694,0.2581220865249634,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.9525591135025024,0.5979441404342651,0.5684859156608582,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.878070056438446,0.4778597950935364,0.3359414041042328,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.8002269268035889,0.3567036986351013,0.3415087759494781,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.6930697560310364,0.2287790477275848,1.048706293106079,284.9296875,284.95001220703125,296.88604736328125,291.90234375,297.13140869140625,297.2030334472656,284.92822265625,1.0,0.5948475003242493,0.2968877255916595,0.2968877255916595,1.0,1.0,-3.0651676654815674,0.6189021468162537,2.446265697479248,-0.0740567371249198,0.900650680065155,0.900650680065155,0.0,155.57591247558594,163.0,49660.203125,0.0,2586.205810546875,1.0,280.0577697753906,283.3083801269531,294.9371337890625,298.1605224609375,293.1499938964844,293.1499938964844,279.75,35996.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018086791038512,1.0,0.0,0.0,3.6547751426696777,3.654799222946167,8.912809335015481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.21875,0.0,1538.4605712890625,1895.4371337890625,0.0,3420.43798828125,0.9063329100608826,1.0,0.0,3.0,1.0,0.0
12409800,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.7416540384292603,0.2825292348861694,0.2581220865249634,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.9525591135025024,0.5979441404342651,0.5684859156608582,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.878070056438446,0.4778597950935364,0.3359414041042328,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.8002269268035889,0.3567036986351013,0.3415087759494781,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.6930697560310364,0.2287790477275848,1.048706293106079,284.9296875,284.95001220703125,296.88604736328125,291.90234375,297.13140869140625,297.2030334472656,284.92822265625,1.0,0.5948475003242493,0.2968877255916595,0.2968877255916595,1.0,1.0,-3.0651676654815674,0.6189021468162537,2.446265697479248,-0.0740567371249198,0.900650680065155,0.900650680065155,0.0,155.57591247558594,163.0,49660.203125,0.0,2586.205810546875,1.0,280.0577697753906,283.3083801269531,294.9371337890625,298.1605224609375,293.1499938964844,293.1499938964844,279.75,35996.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018086791038512,1.0,0.0,0.0,3.6547751426696777,3.654799222946167,8.912809335015481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.21875,0.0,1538.4605712890625,1895.4371337890625,0.0,3420.43798828125,0.9063329100608826,1.0,0.0,3.0,1.0,0.0
12409860,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.733154296875,0.7368892431259155,0.281271755695343,0.2573724389076233,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.732421875,0.9445016384124756,0.5943616628646851,0.5655791163444519,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.873788595199585,0.4790534377098083,0.3370673060417175,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328491210937,0.7951308488845825,0.3559845387935638,0.3412221670150757,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7334899902344,0.6882942318916321,0.228035569190979,1.0470033884048462,284.7326354980469,284.95001220703125,296.8387451171875,291.8847961425781,297.1127014160156,297.1926574707031,284.7308349609375,1.0,0.5964942574501038,0.2980607450008392,0.2980607450008392,1.0,1.0,-3.059742450714112,0.6207308173179626,2.439011573791504,-0.0708355531096458,0.8961462378501892,0.8961462378501892,0.0,159.6913604736328,166.0,50832.609375,0.0,2597.258056640625,1.0,279.7582092285156,283.0923156738281,294.93096923828125,298.2472229003906,293.1499938964844,293.1499938964844,280.04998779296875,36213.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140132069587708,1.0,0.0,0.0,3.647574424743652,3.6475985050201416,8.877723871592025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.02001953125,0.0,1532.068359375,1895.4371337890625,0.0,3533.8095703125,0.9048639535903932,1.0,0.0,3.0,1.0,0.0
12409920,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.733154296875,0.7368892431259155,0.281271755695343,0.2573724389076233,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.732421875,0.9445016384124756,0.5943616628646851,0.5655791163444519,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.873788595199585,0.4790534377098083,0.3370673060417175,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328491210937,0.7951308488845825,0.3559845387935638,0.3412221670150757,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7334899902344,0.6882942318916321,0.228035569190979,1.0470033884048462,284.7326354980469,284.95001220703125,296.8387451171875,291.8847961425781,297.1127014160156,297.1926574707031,284.7308349609375,1.0,0.5964942574501038,0.2980607450008392,0.2980607450008392,1.0,1.0,-3.059742450714112,0.6207308173179626,2.439011573791504,-0.0708355531096458,0.8961462378501892,0.8961462378501892,0.0,159.6913604736328,166.0,50832.609375,0.0,2597.258056640625,1.0,279.7582092285156,283.0923156738281,294.93096923828125,298.2472229003906,293.1499938964844,293.1499938964844,280.04998779296875,36213.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140132069587708,1.0,0.0,0.0,3.647574424743652,3.6475985050201416,8.877723871592025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.02001953125,0.0,1532.068359375,1895.4371337890625,0.0,3533.8095703125,0.9048639535903932,1.0,0.0,3.0,1.0,0.0
12409980,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.733280599117279,0.2809538841247558,0.256858229637146,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9379360675811768,0.592082142829895,0.5630800724029541,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.870969295501709,0.4814899563789367,0.3385151028633117,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.791196882724762,0.3559598624706268,0.341027021408081,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6844693422317505,0.2276995182037353,1.045159935951233,284.89794921875,284.95001220703125,296.7874755859375,291.8656311035156,297.1007995605469,297.19219970703125,284.89923095703125,1.0,0.5978694558143616,0.2992337644100189,0.2992337644100189,1.0,1.0,-3.055398464202881,0.6228387951850891,2.4325597286224365,-0.067810982465744,0.896780252456665,0.896780252456665,0.0,162.99766540527344,169.0,49453.66796875,0.0,2606.143310546875,1.0,280.0421142578125,283.28387451171875,294.8349609375,298.0003967285156,293.1499938964844,293.1499938964844,280.3500061035156,36104.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041005969047546,1.0,0.0,0.0,3.642854928970337,3.642878770828247,8.854764814714144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.90869140625,0.0,1526.0128173828125,1895.4371337890625,0.0,3441.77685546875,0.9037628173828124,1.0,0.0,3.0,1.0,0.0
12410040,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.733280599117279,0.2809538841247558,0.256858229637146,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9379360675811768,0.592082142829895,0.5630800724029541,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.870969295501709,0.4814899563789367,0.3385151028633117,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.791196882724762,0.3559598624706268,0.341027021408081,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6844693422317505,0.2276995182037353,1.045159935951233,284.89794921875,284.95001220703125,296.7874755859375,291.8656311035156,297.1007995605469,297.19219970703125,284.89923095703125,1.0,0.5978694558143616,0.2992337644100189,0.2992337644100189,1.0,1.0,-3.055398464202881,0.6228387951850891,2.4325597286224365,-0.067810982465744,0.896780252456665,0.896780252456665,0.0,162.99766540527344,169.0,49453.66796875,0.0,2606.143310546875,1.0,280.0421142578125,283.28387451171875,294.8349609375,298.0003967285156,293.1499938964844,293.1499938964844,280.3500061035156,36104.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041005969047546,1.0,0.0,0.0,3.642854928970337,3.642878770828247,8.854764814714144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.90869140625,0.0,1526.0128173828125,1895.4371337890625,0.0,3441.77685546875,0.9037628173828124,1.0,0.0,3.0,1.0,0.0
12410100,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.7324714064598083,0.2812570929527282,0.257024884223938,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.9359849095344543,0.5915458798408508,0.5624194741249084,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8706917762756348,0.4832408428192138,0.3396274447441101,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.7902731895446777,0.356362521648407,0.3413082659244537,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.6835208535194397,0.2278465032577514,1.0455093383789062,285.0372314453125,284.95001220703125,296.7604675292969,291.8554992675781,297.0981140136719,297.19659423828125,285.0456848144531,1.0,0.5987282395362854,0.2998202741146087,0.2998202741146087,1.0,1.0,-3.05689549446106,0.6249068379402161,2.4319887161254883,-0.0660882070660591,0.8987067937850952,0.8987067937850952,0.0,164.1378631591797,169.0,48294.7109375,0.0,2614.96044921875,1.0,280.298583984375,283.4481506347656,294.7919921875,297.825927734375,293.1499938964844,293.1499938964844,280.3500061035156,35995.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960065245628357,1.0,0.0,0.0,3.6431589126586914,3.6431829929351807,8.856243312038714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.72802734375,0.0,1525.5341796875,1895.4371337890625,0.0,3366.33154296875,0.9037939310073853,1.0,0.0,3.0,1.0,0.0
12410160,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888671875,0.7322126626968384,0.2817874848842621,0.2574619650840759,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.9347732663154602,0.5913036465644836,0.5621359944343567,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.8710275292396545,0.4852438867092132,0.3409859836101532,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.7899346351623535,0.3569907546043396,0.3418535590171814,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.6831348538398743,0.2281840741634369,1.0468257665634155,285.0893249511719,284.95001220703125,296.73260498046875,291.84503173828125,297.0970458984375,297.2033386230469,285.09088134765625,1.0,0.5997684001922607,0.3004503846168518,0.3004503846168518,1.0,1.0,-3.06094741821289,0.6278011202812195,2.4331462383270264,-0.0641019344329834,0.9002028107643127,0.9002028107643127,0.0,165.0325927734375,172.0,48170.421875,0.0,2627.435791015625,1.0,280.3418273925781,283.4964294433594,294.8008117675781,297.8682556152344,293.1499938964844,293.1499938964844,280.6499938964844,35898.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922814130783081,1.0,0.0,0.0,3.6459343433380127,3.645958185195923,8.869741350281402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.36083984375,0.0,1527.8922119140625,1895.4371337890625,0.0,3331.53662109375,0.9043168425559998,1.0,0.0,3.0,1.0,0.0
12410220,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2830505371094,0.7321226596832275,0.2831805348396301,0.2586531341075897,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2837219238281,0.932877004146576,0.5912753343582153,0.5620110034942627,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2835998535156,0.8721178770065308,0.4896440207958221,0.3439764976501465,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2833251953125,0.7897311449050903,0.3586176335811615,0.3433142304420471,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28271484375,0.6829102039337158,0.2292102724313736,1.051116704940796,285.2835388183594,284.95001220703125,296.6744689941406,291.8230895996094,297.096435546875,297.2195129394531,285.28515625,1.0,0.602290153503418,0.3017105460166931,0.3017105460166931,1.0,1.0,-3.0727336406707764,0.6346441507339478,2.438089609146118,-0.059856429696083,0.9062408208847046,0.9062408208847046,0.0,166.8094024658203,175.0,47001.984375,0.0,2659.5693359375,1.0,280.64178466796875,283.70965576171875,294.78375244140625,297.7739562988281,293.1499938964844,293.1499938964844,280.3500061035156,35656.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818835616111755,1.0,0.0,0.0,3.658022880554199,3.658046960830689,8.928657280193875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.98046875,0.0,1539.5406494140625,1895.4371337890625,0.0,3234.22998046875,0.9068581461906432,1.0,0.0,3.0,1.0,0.0
12410280,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2830505371094,0.7321226596832275,0.2831805348396301,0.2586531341075897,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2837219238281,0.932877004146576,0.5912753343582153,0.5620110034942627,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2835998535156,0.8721178770065308,0.4896440207958221,0.3439764976501465,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2833251953125,0.7897311449050903,0.3586176335811615,0.3433142304420471,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28271484375,0.6829102039337158,0.2292102724313736,1.051116704940796,285.2835388183594,284.95001220703125,296.6744689941406,291.8230895996094,297.096435546875,297.2195129394531,285.28515625,1.0,0.602290153503418,0.3017105460166931,0.3017105460166931,1.0,1.0,-3.0727336406707764,0.6346441507339478,2.438089609146118,-0.059856429696083,0.9062408208847046,0.9062408208847046,0.0,166.8094024658203,175.0,47001.984375,0.0,2659.5693359375,1.0,280.64178466796875,283.70965576171875,294.78375244140625,297.7739562988281,293.1499938964844,293.1499938964844,280.3500061035156,35656.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818835616111755,1.0,0.0,0.0,3.658022880554199,3.658046960830689,8.928657280193875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.98046875,0.0,1539.5406494140625,1895.4371337890625,0.0,3234.22998046875,0.9068581461906432,1.0,0.0,3.0,1.0,0.0
12410340,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.114013671875,0.7305273413658142,0.2833626866340637,0.2593200206756592,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9288407564163208,0.5896939635276794,0.5611744523048401,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134948730469,0.8713912963867188,0.4925798177719116,0.3464545309543609,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137390136719,0.7879731059074402,0.3592803180217743,0.3443993031978607,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.6814054250717163,0.2296577543020248,1.0547525882720947,285.1135559082031,284.95001220703125,296.61346435546875,291.7999572753906,297.0849609375,297.2225341796875,285.112060546875,1.0,0.6049675345420837,0.3029707074165344,0.3029707074165344,1.0,1.0,-3.081197738647461,0.6405745148658752,2.4406232833862305,-0.0555591247975826,0.9070652723312378,0.9070652723312378,0.0,169.7058563232422,178.0,48395.28515625,0.0,2691.27734375,1.0,280.3576965332031,283.5141296386719,294.8446655273437,297.9884948730469,293.1499938964844,293.1499938964844,280.04998779296875,35748.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949196338653564,1.0,0.0,0.0,3.6681742668151855,3.668198585510254,8.97828158485936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.759765625,0.0,1551.593017578125,1895.4371337890625,0.0,3356.18359375,0.909163534641266,1.0,0.0,3.0,1.0,0.0
12410400,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.114013671875,0.7305273413658142,0.2833626866340637,0.2593200206756592,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9288407564163208,0.5896939635276794,0.5611744523048401,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134948730469,0.8713912963867188,0.4925798177719116,0.3464545309543609,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137390136719,0.7879731059074402,0.3592803180217743,0.3443993031978607,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.6814054250717163,0.2296577543020248,1.0547525882720947,285.1135559082031,284.95001220703125,296.61346435546875,291.7999572753906,297.0849609375,297.2225341796875,285.112060546875,1.0,0.6049675345420837,0.3029707074165344,0.3029707074165344,1.0,1.0,-3.081197738647461,0.6405745148658752,2.4406232833862305,-0.0555591247975826,0.9070652723312378,0.9070652723312378,0.0,169.7058563232422,178.0,48395.28515625,0.0,2691.27734375,1.0,280.3576965332031,283.5141296386719,294.8446655273437,297.9884948730469,293.1499938964844,293.1499938964844,280.04998779296875,35748.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949196338653564,1.0,0.0,0.0,3.6681742668151855,3.668198585510254,8.97828158485936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.759765625,0.0,1551.593017578125,1895.4371337890625,0.0,3356.18359375,0.909163534641266,1.0,0.0,3.0,1.0,0.0
12410460,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.726408839225769,0.2822454571723938,0.2587199509143829,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.921458899974823,0.5865037441253662,0.5586643218994141,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8678780198097229,0.4941101968288421,0.3478343486785888,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.7835853695869446,0.3587290942668915,0.3442991375923157,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.6774478554725647,0.2291716933250427,1.0543404817581177,284.9146728515625,284.95001220703125,296.5499267578125,291.7757568359375,297.0628662109375,297.2125549316406,284.91278076171875,1.0,0.6069873571395874,0.3039404451847076,0.3039404451847076,1.0,1.0,-3.0785117149353027,0.6425966620445251,2.435914993286133,-0.0527213513851165,0.9049766659736632,0.9049766659736632,0.0,173.93472290039062,181.0,49669.59375,0.0,2708.196533203125,1.0,280.0580749511719,283.29547119140625,294.8304138183594,298.0738830566406,293.1499938964844,293.1499938964844,279.75,35945.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908902108669281,1.0,0.0,0.0,3.670922756195069,3.6709468364715576,8.991740401143034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.69287109375,0.0,1556.159912109375,1895.4371337890625,0.0,3486.41162109375,0.9099039435386658,1.0,0.0,3.0,1.0,0.0
12410520,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.726408839225769,0.2822454571723938,0.2587199509143829,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.921458899974823,0.5865037441253662,0.5586643218994141,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8678780198097229,0.4941101968288421,0.3478343486785888,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.7835853695869446,0.3587290942668915,0.3442991375923157,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.6774478554725647,0.2291716933250427,1.0543404817581177,284.9146728515625,284.95001220703125,296.5499267578125,291.7757568359375,297.0628662109375,297.2125549316406,284.91278076171875,1.0,0.6069873571395874,0.3039404451847076,0.3039404451847076,1.0,1.0,-3.0785117149353027,0.6425966620445251,2.435914993286133,-0.0527213513851165,0.9049766659736632,0.9049766659736632,0.0,173.93472290039062,181.0,49669.59375,0.0,2708.196533203125,1.0,280.0580749511719,283.29547119140625,294.8304138183594,298.0738830566406,293.1499938964844,293.1499938964844,279.75,35945.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908902108669281,1.0,0.0,0.0,3.670922756195069,3.6709468364715576,8.991740401143034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.69287109375,0.0,1556.159912109375,1895.4371337890625,0.0,3486.41162109375,0.9099039435386658,1.0,0.0,3.0,1.0,0.0
12410580,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108154296875,0.7214116454124451,0.2805027067661285,0.2574543356895447,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7099914550781,0.9132434725761414,0.5825241208076477,0.5552852749824524,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.71014404296875,0.8635783791542053,0.4949658513069153,0.3486672937870025,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7104797363281,0.7783222198486328,0.3574740588665008,0.3434534966945648,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.711181640625,0.672554612159729,0.2280758321285247,1.0509508848190308,284.710205078125,284.95001220703125,296.4842529296875,291.7506103515625,297.0357360839844,297.1966857910156,284.7082214355469,1.0,0.6082714796066284,0.3049101531505584,0.3049101531505584,1.0,1.0,-3.0688438415527344,0.6426273584365845,2.4262163639068604,-0.0503682643175125,0.9001168012619019,0.9001168012619019,0.0,178.3837890625,184.0,50789.73046875,0.0,2712.51416015625,1.0,279.7580871582031,283.0743408203125,294.7956237792969,298.1142272949219,293.1499938964844,293.1499938964844,279.45001220703125,36197.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203097820281982,1.0,0.0,0.0,3.664370059967041,3.6643941402435294,8.959668207353388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.81005859375,0.0,1550.697021484375,1895.4371337890625,0.0,3592.016845703125,0.9086047410964966,1.0,0.0,3.0,1.0,0.0
12410640,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108154296875,0.7214116454124451,0.2805027067661285,0.2574543356895447,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7099914550781,0.9132434725761414,0.5825241208076477,0.5552852749824524,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.71014404296875,0.8635783791542053,0.4949658513069153,0.3486672937870025,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7104797363281,0.7783222198486328,0.3574740588665008,0.3434534966945648,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.711181640625,0.672554612159729,0.2280758321285247,1.0509508848190308,284.710205078125,284.95001220703125,296.4842529296875,291.7506103515625,297.0357360839844,297.1966857910156,284.7082214355469,1.0,0.6082714796066284,0.3049101531505584,0.3049101531505584,1.0,1.0,-3.0688438415527344,0.6426273584365845,2.4262163639068604,-0.0503682643175125,0.9001168012619019,0.9001168012619019,0.0,178.3837890625,184.0,50789.73046875,0.0,2712.51416015625,1.0,279.7580871582031,283.0743408203125,294.7956237792969,298.1142272949219,293.1499938964844,293.1499938964844,279.45001220703125,36197.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203097820281982,1.0,0.0,0.0,3.664370059967041,3.6643941402435294,8.959668207353388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.81005859375,0.0,1550.697021484375,1895.4371337890625,0.0,3592.016845703125,0.9086047410964966,1.0,0.0,3.0,1.0,0.0
12410700,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5650939941406,0.7188972234725952,0.2795310914516449,0.2567263841629028,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5613708496094,0.909323275089264,0.5803771018981934,0.553453266620636,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5619506835937,0.8614950776100159,0.495255559682846,0.3489965796470642,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5635070800781,0.7757068872451782,0.3566928207874298,0.3428796231746673,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5668334960937,0.6700754761695862,0.2273854315280914,1.0485665798187256,284.5623474121094,284.95001220703125,296.4507141113281,291.7377014160156,297.02130126953125,297.1878356933594,284.5533752441406,1.0,0.6086848378181458,0.3053950071334839,0.3053950071334839,1.0,1.0,-3.062607526779175,0.6422430276870728,2.420364618301392,-0.0492944344878196,0.8960998058319092,0.8960998058319092,0.0,180.49612426757807,184.0,51796.9140625,0.0,2711.3203125,1.0,279.5009765625,282.90496826171875,294.7983703613281,298.2303161621094,293.1499938964844,293.1499938964844,279.45001220703125,36352.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927168905735016,1.0,0.0,0.0,3.657282590866089,3.657306671142578,8.925043175622704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.1357421875,0.0,1543.9310302734375,1895.4371337890625,0.0,3655.16455078125,0.90708988904953,1.0,0.0,3.0,1.0,0.0
12410760,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057678222656,0.7162092328071594,0.2784731686115265,0.2558738887310028,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5049743652344,0.9053760766983032,0.5781037211418152,0.5514295697212219,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5050964355469,0.8592792749404907,0.4954307675361633,0.3491914570331573,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50543212890625,0.7729604244232178,0.355798602104187,0.3421563804149627,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5061340332031,0.6674582362174988,0.2265959680080413,1.045615315437317,284.50518798828125,284.95001220703125,296.4167785644531,291.7246398925781,297.0062255859375,297.17822265625,284.5032043457031,1.0,0.6089393496513367,0.3060127794742584,0.3060127794742584,1.0,1.0,-3.0549685955047607,0.6418095231056213,2.413159132003784,-0.0479546822607517,0.8925143480300903,0.8925143480300903,0.0,182.6307373046875,187.0,51774.69921875,0.0,2707.491943359375,1.0,279.4582214355469,282.8546142578125,294.7601013183594,298.1417236328125,293.1499938964844,293.1499938964844,279.75,36489.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296464920043944,1.0,0.0,0.0,3.646991491317749,3.6470155715942383,8.874886248122493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7179.59423828125,0.0,1533.4847412109375,1895.4371337890625,0.0,3677.900390625,0.904917538166046,1.0,0.0,3.0,1.0,0.0
12410820,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.66961669921875,0.7126739025115967,0.2777265608310699,0.2549233138561249,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6701965332031,0.9001225233078003,0.5753687620162964,0.5484358668327332,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67010498046875,0.8570104837417603,0.4975283145904541,0.350345641374588,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6698608398437,0.7693776488304138,0.3551717102527618,0.3413224518299103,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693725585937,0.6639026403427124,0.225801333785057,1.041429042816162,284.6700439453125,284.95001220703125,296.3478698730469,291.697998046875,296.9884948730469,297.17535400390625,284.6713562011719,1.0,0.6095149517059326,0.3072482943534851,0.3072482943534851,1.0,1.0,-3.045565605163574,0.6426420211791992,2.402923583984375,-0.0451004765927791,0.8901013731956482,0.8901013731956482,0.0,185.6244201660156,190.0,50265.28125,0.0,2704.6943359375,1.0,279.7420959472656,283.0480651855469,294.65899658203125,297.87628173828125,293.1499938964844,293.1499938964844,280.04998779296875,36420.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180029630661012,1.0,0.0,0.0,3.630505323410034,3.630529165267944,8.794830250735686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.0419921875,0.0,1514.7139892578125,1895.4371337890625,0.0,3570.717041015625,0.901220440864563,1.0,0.0,3.0,1.0,0.0
12410880,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.66961669921875,0.7126739025115967,0.2777265608310699,0.2549233138561249,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6701965332031,0.9001225233078003,0.5753687620162964,0.5484358668327332,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67010498046875,0.8570104837417603,0.4975283145904541,0.350345641374588,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6698608398437,0.7693776488304138,0.3551717102527618,0.3413224518299103,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693725585937,0.6639026403427124,0.225801333785057,1.041429042816162,284.6700439453125,284.95001220703125,296.3478698730469,291.697998046875,296.9884948730469,297.17535400390625,284.6713562011719,1.0,0.6095149517059326,0.3072482943534851,0.3072482943534851,1.0,1.0,-3.045565605163574,0.6426420211791992,2.402923583984375,-0.0451004765927791,0.8901013731956482,0.8901013731956482,0.0,185.6244201660156,190.0,50265.28125,0.0,2704.6943359375,1.0,279.7420959472656,283.0480651855469,294.65899658203125,297.87628173828125,293.1499938964844,293.1499938964844,280.04998779296875,36420.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180029630661012,1.0,0.0,0.0,3.630505323410034,3.630529165267944,8.794830250735686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.0419921875,0.0,1514.7139892578125,1895.4371337890625,0.0,3570.717041015625,0.901220440864563,1.0,0.0,3.0,1.0,0.0
12410940,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.7116571664810181,0.2782047986984253,0.2551922500133514,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8977668881416321,0.5742824077606201,0.5471690893173218,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8573748469352722,0.5011093020439148,0.3526692986488342,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.7682956457138062,0.3557709455490112,0.3417034745216369,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.6627165079116821,0.22598797082901,1.0415732860565186,284.8639221191406,284.95001220703125,296.2779235839844,291.6708374023437,296.9814758300781,297.1866760253906,284.8656616210937,1.0,0.6107897758483887,0.3084838092327118,0.3084838092327118,1.0,1.0,-3.047780990600586,0.6467576622962952,2.4010231494903564,-0.0415077358484268,0.8905331492424011,0.8905331492424011,0.0,187.3164520263672,193.0,48885.0703125,0.0,2717.801025390625,1.0,280.04156494140625,283.2644348144531,294.6217041015625,297.73394775390625,293.1499938964844,293.1499938964844,280.3500061035156,36227.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052448868751526,1.0,0.0,0.0,3.621283054351807,3.621306896209717,8.75020475632482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.79541015625,0.0,1503.1446533203125,1895.4371337890625,0.0,3452.42333984375,0.8990368247032166,1.0,0.0,3.0,1.0,0.0
12411000,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.7116571664810181,0.2782047986984253,0.2551922500133514,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8977668881416321,0.5742824077606201,0.5471690893173218,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8573748469352722,0.5011093020439148,0.3526692986488342,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.7682956457138062,0.3557709455490112,0.3417034745216369,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.6627165079116821,0.22598797082901,1.0415732860565186,284.8639221191406,284.95001220703125,296.2779235839844,291.6708374023437,296.9814758300781,297.1866760253906,284.8656616210937,1.0,0.6107897758483887,0.3084838092327118,0.3084838092327118,1.0,1.0,-3.047780990600586,0.6467576622962952,2.4010231494903564,-0.0415077358484268,0.8905331492424011,0.8905331492424011,0.0,187.3164520263672,193.0,48885.0703125,0.0,2717.801025390625,1.0,280.04156494140625,283.2644348144531,294.6217041015625,297.73394775390625,293.1499938964844,293.1499938964844,280.3500061035156,36227.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052448868751526,1.0,0.0,0.0,3.621283054351807,3.621306896209717,8.75020475632482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.79541015625,0.0,1503.1446533203125,1895.4371337890625,0.0,3452.42333984375,0.8990368247032166,1.0,0.0,3.0,1.0,0.0
12411060,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.7116002440452576,0.279285728931427,0.2560848593711853,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8964068293571472,0.5740070939064026,0.5467954874038696,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.8586304783821106,0.5053998827934265,0.3555695116519928,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.7681697010993958,0.3570479452610016,0.342812180519104,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.6625713109970093,0.2268008142709732,1.0448007583618164,285.061767578125,284.95001220703125,296.207275390625,291.643310546875,296.9781799316406,297.2030639648437,285.0635681152344,1.0,0.6128184199333191,0.3096571564674377,0.3096571564674377,1.0,1.0,-3.057098388671875,0.652732253074646,2.4043660163879395,-0.0375921428203582,0.8936355710029602,0.8936355710029602,0.0,188.8274841308593,196.0,47636.74609375,0.0,2743.932861328125,1.0,280.3415222167969,283.4820251464844,294.6006164550781,297.6303100585937,293.1499938964844,293.1499938964844,280.6499938964844,35980.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942317962646484,1.0,0.0,0.0,3.621284008026123,3.621307849884033,8.750209872232517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.91162109375,0.0,1501.306640625,1895.4371337890625,0.0,3349.759521484375,0.898867666721344,1.0,0.0,3.0,1.0,0.0
12411120,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.7116002440452576,0.279285728931427,0.2560848593711853,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8964068293571472,0.5740070939064026,0.5467954874038696,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.8586304783821106,0.5053998827934265,0.3555695116519928,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.7681697010993958,0.3570479452610016,0.342812180519104,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.6625713109970093,0.2268008142709732,1.0448007583618164,285.061767578125,284.95001220703125,296.207275390625,291.643310546875,296.9781799316406,297.2030639648437,285.0635681152344,1.0,0.6128184199333191,0.3096571564674377,0.3096571564674377,1.0,1.0,-3.057098388671875,0.652732253074646,2.4043660163879395,-0.0375921428203582,0.8936355710029602,0.8936355710029602,0.0,188.8274841308593,196.0,47636.74609375,0.0,2743.932861328125,1.0,280.3415222167969,283.4820251464844,294.6006164550781,297.6303100585937,293.1499938964844,293.1499938964844,280.6499938964844,35980.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942317962646484,1.0,0.0,0.0,3.621284008026123,3.621307849884033,8.750209872232517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.91162109375,0.0,1501.306640625,1895.4371337890625,0.0,3349.759521484375,0.898867666721344,1.0,0.0,3.0,1.0,0.0
12411180,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25860595703125,0.71186363697052,0.2807179093360901,0.2573408782482147,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593078613281,0.8953090310096741,0.5741979479789734,0.5469198822975159,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.8601151704788208,0.5101141929626465,0.3588002622127533,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2589111328125,0.7683443427085876,0.3587225675582886,0.3443488478660583,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2582702636719,0.6628445982933044,0.2280098646879196,1.0500261783599854,285.2591247558594,284.95001220703125,296.13629150390625,291.61553955078125,296.97662353515625,297.22174072265625,285.2608947753906,1.0,0.615479588508606,0.3108305037021637,0.3108305037021637,1.0,1.0,-3.070767402648926,0.6599633097648621,2.410804033279419,-0.0333678573369979,0.8993680477142334,0.8993680477142334,0.0,190.54470825195312,199.0,46486.53125,0.0,2779.911865234375,1.0,280.6416015625,283.6978759765625,294.5794982910156,297.5365295410156,293.1499938964844,293.1499938964844,280.95001220703125,35709.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846185803413391,1.0,0.0,0.0,3.631387948989868,3.6314117908477774,8.799107149570773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.19873046875,0.0,1510.3980712890625,1895.4371337890625,0.0,3259.847412109375,0.9009384512901306,1.0,0.0,3.0,1.0,0.0
12411240,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25860595703125,0.71186363697052,0.2807179093360901,0.2573408782482147,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593078613281,0.8953090310096741,0.5741979479789734,0.5469198822975159,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.8601151704788208,0.5101141929626465,0.3588002622127533,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2589111328125,0.7683443427085876,0.3587225675582886,0.3443488478660583,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2582702636719,0.6628445982933044,0.2280098646879196,1.0500261783599854,285.2591247558594,284.95001220703125,296.13629150390625,291.61553955078125,296.97662353515625,297.22174072265625,285.2608947753906,1.0,0.615479588508606,0.3108305037021637,0.3108305037021637,1.0,1.0,-3.070767402648926,0.6599633097648621,2.410804033279419,-0.0333678573369979,0.8993680477142334,0.8993680477142334,0.0,190.54470825195312,199.0,46486.53125,0.0,2779.911865234375,1.0,280.6416015625,283.6978759765625,294.5794982910156,297.5365295410156,293.1499938964844,293.1499938964844,280.95001220703125,35709.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846185803413391,1.0,0.0,0.0,3.631387948989868,3.6314117908477774,8.799107149570773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.19873046875,0.0,1510.3980712890625,1895.4371337890625,0.0,3259.847412109375,0.9009384512901306,1.0,0.0,3.0,1.0,0.0
12411300,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983764648437,0.7119600176811218,0.2815044522285461,0.2580239474773407,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40185546875,0.89469975233078,0.5744008421897888,0.5470655560493469,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4014587402344,0.8607943654060364,0.5125739574432373,0.3604696393013,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.7683994174003601,0.3596492409706116,0.3451977670192718,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3966979980469,0.6629953384399414,0.2287085056304931,1.0530827045440674,285.4010009765625,284.95001220703125,296.1007995605469,291.6015930175781,296.9759216308594,297.2311706542969,285.4095764160156,1.0,0.6169913411140442,0.3114171624183655,0.3114171624183655,1.0,1.0,-3.0784645080566406,0.6638352274894714,2.4146292209625244,-0.0311839058995246,0.9037479162216188,0.9037479162216188,0.0,191.55148315429688,199.0,45435.20703125,0.0,2800.50390625,1.0,280.8983154296875,283.8627319335937,294.54547119140625,297.39141845703125,293.1499938964844,293.1499938964844,280.95001220703125,35560.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780182003974915,1.0,0.0,0.0,3.6401171684265137,3.640141010284424,8.841460612529772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.91162109375,0.0,1518.9188232421875,1895.4371337890625,0.0,3198.00537109375,0.902818500995636,1.0,0.0,3.0,1.0,0.0
