time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12411360,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4777526855469,0.71210116147995,0.2824022769927978,0.2588342428207397,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.48004150390625,0.8941026329994202,0.5747554898262024,0.5473947525024414,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.47979736328125,0.8614917397499084,0.5151804089546204,0.3622755110263824,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4787292480469,0.7684736847877502,0.3606894314289093,0.3461772203445434,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.47674560546875,0.6631863117218018,0.2295055240392685,1.0566471815109253,285.4794616699219,284.95001220703125,296.0653686523437,291.5876770019531,296.8504638671875,297.2415466308594,285.4857177734375,1.0,0.6185486912727356,0.4491337239742279,0.4491337239742279,0.800000011920929,1.0,-3.087471008300781,1.0403801202774048,2.047091007232666,0.3430350124835968,0.908066987991333,0.908066987991333,0.0,192.7572021484375,202.0,46340.80078125,0.0,2822.82470703125,1.0,280.9416809082031,283.9613647460937,294.5588073730469,297.46630859375,293.1499938964844,293.1499938964844,280.6499938964844,35426.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761683106422424,1.0,0.0,0.0,3.651809930801392,3.6518337726593018,8.898352916730801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.79296875,0.0,1530.8924560546875,1895.4371337890625,0.0,3180.662109375,0.9053208827972412,1.0,0.0,3.0,1.0,0.0
12411420,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42529296875,0.7117123007774353,0.2832476496696472,0.2599473893642425,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266967773437,0.8922857642173767,0.574276864528656,0.547390341758728,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.8622407913208008,0.5192052125930786,0.3653841018676758,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4258728027344,0.7680962085723877,0.3619804978370666,0.3477209806442261,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4246826171875,0.6631343960762024,0.2305928915739059,1.0626758337020874,285.42633056640625,284.95001220703125,295.99481201171875,291.5599060058594,296.4714660644531,297.2511291503906,285.4306335449219,1.0,0.6217890977859497,0.7245668768882751,0.7245668768882751,0.4000000059604645,1.0,-3.101654052734375,1.9472098350524905,1.1544443368911743,1.2454817295074463,0.9138168096542358,0.9138168096542358,0.0,195.42735290527344,205.0,50591.546875,0.0,2865.771484375,1.0,280.65771484375,283.93756103515625,294.655517578125,297.8561706542969,293.1499938964844,293.1499938964844,280.3500061035156,35392.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990818858146667,1.0,0.0,0.0,3.674675703048706,3.6747000217437744,9.010136068354768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.0068359375,0.0,1556.2216796875,1895.4371337890625,0.0,3395.024658203125,0.9103972315788268,1.0,0.0,3.0,1.0,0.0
12411480,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42529296875,0.7117123007774353,0.2832476496696472,0.2599473893642425,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266967773437,0.8922857642173767,0.574276864528656,0.547390341758728,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.8622407913208008,0.5192052125930786,0.3653841018676758,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4258728027344,0.7680962085723877,0.3619804978370666,0.3477209806442261,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4246826171875,0.6631343960762024,0.2305928915739059,1.0626758337020874,285.42633056640625,284.95001220703125,295.99481201171875,291.5599060058594,296.4714660644531,297.2511291503906,285.4306335449219,1.0,0.6217890977859497,0.7245668768882751,0.7245668768882751,0.4000000059604645,1.0,-3.101654052734375,1.9472098350524905,1.1544443368911743,1.2454817295074463,0.9138168096542358,0.9138168096542358,0.0,195.42735290527344,205.0,50591.546875,0.0,2865.771484375,1.0,280.65771484375,283.93756103515625,294.655517578125,297.8561706542969,293.1499938964844,293.1499938964844,280.3500061035156,35392.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990818858146667,1.0,0.0,0.0,3.674675703048706,3.6747000217437744,9.010136068354768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.0068359375,0.0,1556.2216796875,1895.4371337890625,0.0,3395.024658203125,0.9103972315788268,1.0,0.0,3.0,1.0,0.0
12411540,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3949279785156,0.7103716135025024,0.2833445966243744,0.2602222561836242,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3966979980469,0.88966304063797,0.5728991627693176,0.546314537525177,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39654541015625,0.862203061580658,0.5224338173866272,0.3677597045898437,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3957214355469,0.7669486999511719,0.3625581264495849,0.3484669923782348,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940734863281,0.6623311042785645,0.2311349511146545,1.0659759044647217,285.39630126953125,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.25244140625,285.3997497558594,1.0,0.6249811053276062,1.0,1.0,0.0,1.0,-3.1084439754486084,3.1084072589874268,3.687432763399556e-05,2.4014484882354736,0.919223427772522,0.919223427772522,0.0,198.55435180664065,208.0,55755.19921875,0.0,2902.45166015625,1.0,280.3579406738281,283.9609375,294.6822204589844,298.2180480957031,293.1499938964844,293.1499938964844,280.04998779296875,35402.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322128891944884,1.0,0.0,0.0,3.6967947483062735,3.696819067001343,9.118931529883412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.17578125,0.0,1581.325927734375,1895.4371337890625,0.0,3701.40771484375,0.9153645634651184,1.0,0.0,3.0,1.0,0.0
12411600,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3949279785156,0.7103716135025024,0.2833445966243744,0.2602222561836242,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3966979980469,0.88966304063797,0.5728991627693176,0.546314537525177,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39654541015625,0.862203061580658,0.5224338173866272,0.3677597045898437,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3957214355469,0.7669486999511719,0.3625581264495849,0.3484669923782348,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940734863281,0.6623311042785645,0.2311349511146545,1.0659759044647217,285.39630126953125,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.25244140625,285.3997497558594,1.0,0.6249811053276062,1.0,1.0,0.0,1.0,-3.1084439754486084,3.1084072589874268,3.687432763399556e-05,2.4014484882354736,0.919223427772522,0.919223427772522,0.0,198.55435180664065,208.0,55755.19921875,0.0,2902.45166015625,1.0,280.3579406738281,283.9609375,294.6822204589844,298.2180480957031,293.1499938964844,293.1499938964844,280.04998779296875,35402.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322128891944884,1.0,0.0,0.0,3.6967947483062735,3.696819067001343,9.118931529883412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.17578125,0.0,1581.325927734375,1895.4371337890625,0.0,3701.40771484375,0.9153645634651184,1.0,0.0,3.0,1.0,0.0
12411660,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1951904296875,0.7069032788276672,0.2826149463653564,0.259980171918869,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942138671875,0.8847047090530396,0.5705092549324036,0.5445718765258789,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.8599571585655212,0.5247009992599487,0.3696883916854858,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.763748288154602,0.3623237609863281,0.3486665785312652,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1956481933594,0.6596096754074097,0.2310194075107574,1.0671952962875366,285.1944580078125,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.2452697753906,285.1919250488281,1.0,0.6275171637535095,1.0,1.0,0.0,1.0,-3.110092163085937,3.110084295272827,7.778704457450658e-06,2.4029459953308105,0.92092102766037,0.92092102766037,0.0,202.87828063964844,211.0,57089.9453125,0.0,2928.741455078125,1.0,280.0577697753906,283.7356872558594,294.6286926269531,298.3375244140625,293.1499938964844,293.1499938964844,279.75,35557.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607967734336852,1.0,0.0,0.0,3.714333295822144,3.714357852935791,9.205662081512856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.251953125,0.0,1602.5614013671875,1895.4371337890625,0.0,3959.68505859375,0.9193699955940248,1.0,0.0,3.0,1.0,0.0
12411720,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1951904296875,0.7069032788276672,0.2826149463653564,0.259980171918869,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942138671875,0.8847047090530396,0.5705092549324036,0.5445718765258789,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.8599571585655212,0.5247009992599487,0.3696883916854858,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.763748288154602,0.3623237609863281,0.3486665785312652,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1956481933594,0.6596096754074097,0.2310194075107574,1.0671952962875366,285.1944580078125,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.2452697753906,285.1919250488281,1.0,0.6275171637535095,1.0,1.0,0.0,1.0,-3.110092163085937,3.110084295272827,7.778704457450658e-06,2.4029459953308105,0.92092102766037,0.92092102766037,0.0,202.87828063964844,211.0,57089.9453125,0.0,2928.741455078125,1.0,280.0577697753906,283.7356872558594,294.6286926269531,298.3375244140625,293.1499938964844,293.1499938964844,279.75,35557.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607967734336852,1.0,0.0,0.0,3.714333295822144,3.714357852935791,9.205662081512856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.251953125,0.0,1602.5614013671875,1895.4371337890625,0.0,3959.68505859375,0.9193699955940248,1.0,0.0,3.0,1.0,0.0
12411780,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.702089786529541,0.2809489965438843,0.258847177028656,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.8785813450813293,0.5669487118721008,0.5416586995124817,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.8565686345100403,0.5258693099021912,0.3707942068576813,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.7594518661499023,0.361143946647644,0.3479460775852203,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.6557756066322327,0.230131596326828,1.0649378299713137,284.97320556640625,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.2287292480469,284.9706115722656,1.0,0.6291948556900024,1.0,1.0,0.0,1.0,-3.102984666824341,3.1029767990112305,7.743547030258924e-06,2.397601366043091,0.9194486141204834,0.9194486141204834,0.0,207.5863342285156,214.0,58242.484375,0.0,2939.0908203125,1.0,279.7576904296875,283.5013732910156,294.5477905273437,298.3316345214844,293.1499938964844,293.1499938964844,279.45001220703125,35799.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764239192008972,1.0,0.0,0.0,3.7225804328918457,3.722604990005493,9.246587069355884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.9921875,0.0,1613.8934326171875,1895.4371337890625,0.0,4097.5615234375,0.9213749766349792,1.0,0.0,3.0,1.0,0.0
12411840,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.702089786529541,0.2809489965438843,0.258847177028656,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.8785813450813293,0.5669487118721008,0.5416586995124817,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.8565686345100403,0.5258693099021912,0.3707942068576813,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.7594518661499023,0.361143946647644,0.3479460775852203,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.6557756066322327,0.230131596326828,1.0649378299713137,284.97320556640625,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.2287292480469,284.9706115722656,1.0,0.6291948556900024,1.0,1.0,0.0,1.0,-3.102984666824341,3.1029767990112305,7.743547030258924e-06,2.397601366043091,0.9194486141204834,0.9194486141204834,0.0,207.5863342285156,214.0,58242.484375,0.0,2939.0908203125,1.0,279.7576904296875,283.5013732910156,294.5477905273437,298.3316345214844,293.1499938964844,293.1499938964844,279.45001220703125,35799.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764239192008972,1.0,0.0,0.0,3.7225804328918457,3.722604990005493,9.246587069355884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.9921875,0.0,1613.8934326171875,1895.4371337890625,0.0,4097.5615234375,0.9213749766349792,1.0,0.0,3.0,1.0,0.0
12411900,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190612792969,0.6995804309844971,0.2799572646617889,0.2581192553043365,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81524658203125,0.8754895329475403,0.5649452209472656,0.5399824380874634,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155212402344,0.854840874671936,0.5262515544891357,0.3712060451507568,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.7572337985038757,0.3603481650352478,0.3473787009716034,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82080078125,0.6537438035011292,0.2295009046792984,1.062907576560974,284.8161315917969,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.21875,284.80670166015625,1.0,0.6297499537467957,1.0,1.0,0.0,1.0,-3.097468852996826,3.097460985183716,7.716153049841523e-06,2.393385648727417,0.917029619216919,0.917029619216919,0.0,209.8426818847656,214.0,59285.5,0.0,2939.699462890625,1.0,279.49932861328125,283.3245544433594,294.5364685058594,298.4349365234375,293.1499938964844,293.1499938964844,279.45001220703125,35946.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835776090621948,1.0,0.0,0.0,3.723076343536377,3.723100900650024,9.24905066312931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.98046875,0.0,1615.592529296875,1895.4371337890625,0.0,4159.7431640625,0.9215513467788696,1.0,0.0,3.0,1.0,0.0
12411960,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75262451171875,0.6969029903411865,0.2788664102554321,0.2572474181652069,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7516784667969,0.8722633123397827,0.5627957582473755,0.5380891561508179,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7517395019531,0.8529702425003052,0.5264987945556641,0.3714590072631836,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.752197265625,0.7548803687095642,0.3594196438789367,0.3466368615627289,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7530517578125,0.651565432548523,0.2287512719631195,1.060200572013855,284.7518920898437,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.2078857421875,284.7493896484375,1.0,0.6301145553588867,1.0,1.0,0.0,1.0,-3.090304374694824,3.090296745300293,7.680598173465114e-06,2.387890815734864,0.9150194525718688,0.9150194525718688,0.0,212.1110382080078,217.0,59270.16796875,0.0,2936.983642578125,1.0,279.4575500488281,283.2689514160156,294.49298095703125,298.33648681640625,293.1499938964844,293.1499938964844,279.1499938964844,36075.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861905574798584,1.0,0.0,0.0,3.720607280731201,3.720632076263428,9.236787832378468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.3330078125,0.0,1613.72802734375,1895.4371337890625,0.0,4182.2978515625,0.921113669872284,1.0,0.0,3.0,1.0,0.0
12412020,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5349426269531,0.6917436122894287,0.276561439037323,0.2554124295711517,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5340576171875,0.8661199808120728,0.5583006739616394,0.534143328666687,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5341186523437,0.8494948148727417,0.526801347732544,0.3718623220920563,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5345458984375,0.7503737807273865,0.3573625981807709,0.3449646532535553,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5353698730469,0.6473267078399658,0.2270627170801162,1.0538628101348877,284.5342712402344,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1864318847656,284.53192138671875,1.0,0.6304572820663452,1.0,1.0,0.0,1.0,-3.074212551116944,3.074204921722412,7.600940534757683e-06,2.375508069992065,0.9077088832855223,0.9077088832855223,0.0,216.29156494140625,205.0,60188.375,0.0,2926.0859375,1.0,279.15771484375,283.0414733886719,294.4553527832031,298.35498046875,293.1499938964844,293.1499938964844,278.8500061035156,36378.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993610382080078,1.0,0.0,0.0,3.7074153423309326,3.70743989944458,9.171403121399636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.541015625,0.0,1600.8681640625,1895.4371337890625,0.0,4245.86083984375,0.9183581471443176,1.0,0.0,3.0,1.0,0.0
12412080,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5349426269531,0.6917436122894287,0.276561439037323,0.2554124295711517,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5340576171875,0.8661199808120728,0.5583006739616394,0.534143328666687,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5341186523437,0.8494948148727417,0.526801347732544,0.3718623220920563,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5345458984375,0.7503737807273865,0.3573625981807709,0.3449646532535553,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5353698730469,0.6473267078399658,0.2270627170801162,1.0538628101348877,284.5342712402344,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1864318847656,284.53192138671875,1.0,0.6304572820663452,1.0,1.0,0.0,1.0,-3.074212551116944,3.074204921722412,7.600940534757683e-06,2.375508069992065,0.9077088832855223,0.9077088832855223,0.0,216.29156494140625,205.0,60188.375,0.0,2926.0859375,1.0,279.15771484375,283.0414733886719,294.4553527832031,298.35498046875,293.1499938964844,293.1499938964844,278.8500061035156,36378.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993610382080078,1.0,0.0,0.0,3.7074153423309326,3.70743989944458,9.171403121399636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.541015625,0.0,1600.8681640625,1895.4371337890625,0.0,4245.86083984375,0.9183581471443176,1.0,0.0,3.0,1.0,0.0
12412140,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3209228515625,0.6909443140029907,0.2741361260414123,0.2531908750534057,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.320068359375,0.8652982115745544,0.5535982847213745,0.5297072529792786,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3200988769531,0.8510305285453796,0.526894748210907,0.3719043135643005,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3205261230469,0.7501834630966187,0.3551018536090851,0.3428043723106384,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3213195800781,0.6467633247375488,0.2251967638731002,1.0453146696090698,284.3202514648437,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1656799316406,284.3180236816406,1.0,0.6260706782341003,1.0,1.0,0.0,1.0,-3.0533905029296875,3.053383111953736,7.498480954382103e-06,2.3594837188720703,0.8975718021392822,0.8975718021392822,0.0,213.49530029296875,193.0,60974.59375,0.0,2869.30810546875,1.0,278.8578796386719,282.81915283203125,294.4252014160156,298.3760070800781,293.1499938964844,293.1499938964844,279.1499938964844,36709.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9998746514320374,1.0,0.0,0.0,3.681983232498169,3.682007551193237,9.046006539392693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.05322265625,0.0,1574.3983154296875,1895.4371337890625,0.0,4298.943359375,0.9128873348236084,1.0,0.0,3.0,1.0,0.0
12412200,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3209228515625,0.6909443140029907,0.2741361260414123,0.2531908750534057,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.320068359375,0.8652982115745544,0.5535982847213745,0.5297072529792786,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3200988769531,0.8510305285453796,0.526894748210907,0.3719043135643005,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3205261230469,0.7501834630966187,0.3551018536090851,0.3428043723106384,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3213195800781,0.6467633247375488,0.2251967638731002,1.0453146696090698,284.3202514648437,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1656799316406,284.3180236816406,1.0,0.6260706782341003,1.0,1.0,0.0,1.0,-3.0533905029296875,3.053383111953736,7.498480954382103e-06,2.3594837188720703,0.8975718021392822,0.8975718021392822,0.0,213.49530029296875,193.0,60974.59375,0.0,2869.30810546875,1.0,278.8578796386719,282.81915283203125,294.4252014160156,298.3760070800781,293.1499938964844,293.1499938964844,279.1499938964844,36709.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9998746514320374,1.0,0.0,0.0,3.681983232498169,3.682007551193237,9.046006539392693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.05322265625,0.0,1574.3983154296875,1895.4371337890625,0.0,4298.943359375,0.9128873348236084,1.0,0.0,3.0,1.0,0.0
12412260,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4792785644531,0.6945123076438904,0.2731300890445709,0.2515864670276642,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.479736328125,0.8693609237670898,0.5506864786148071,0.5261155962944031,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4797058105469,0.8573508858680725,0.5288704633712769,0.372622549533844,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4794921875,0.7540408372879028,0.3540604412555694,0.3411281406879425,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4790954589844,0.6497190594673157,0.2241953909397125,1.0380390882492063,284.4796142578125,284.95001220703125,295.5430603027344,291.3812866210937,295.5440979003906,297.1627197265625,284.4806213378906,1.0,0.6197130680084229,1.0,1.0,0.0,1.0,-3.037230968475342,3.0372235774993896,7.418918812618358e-06,2.3468258380889893,0.8925912380218506,0.8925912380218506,0.0,205.62440490722656,181.0,59258.55859375,0.0,2796.177978515625,1.0,279.142333984375,283.0131225585937,294.34295654296875,298.1139221191406,293.1499938964844,293.1499938964844,279.45001220703125,36675.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887699484825134,1.0,0.0,0.0,3.65606951713562,3.656093597412109,8.91912350198254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.9716796875,0.0,1544.99755859375,1895.4371337890625,0.0,4204.4765625,0.9071062207221984,1.0,0.0,3.0,1.0,0.0
12412320,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4792785644531,0.6945123076438904,0.2731300890445709,0.2515864670276642,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.479736328125,0.8693609237670898,0.5506864786148071,0.5261155962944031,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4797058105469,0.8573508858680725,0.5288704633712769,0.372622549533844,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4794921875,0.7540408372879028,0.3540604412555694,0.3411281406879425,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4790954589844,0.6497190594673157,0.2241953909397125,1.0380390882492063,284.4796142578125,284.95001220703125,295.5430603027344,291.3812866210937,295.5440979003906,297.1627197265625,284.4806213378906,1.0,0.6197130680084229,1.0,1.0,0.0,1.0,-3.037230968475342,3.0372235774993896,7.418918812618358e-06,2.3468258380889893,0.8925912380218506,0.8925912380218506,0.0,205.62440490722656,181.0,59258.55859375,0.0,2796.177978515625,1.0,279.142333984375,283.0131225585937,294.34295654296875,298.1139221191406,293.1499938964844,293.1499938964844,279.45001220703125,36675.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887699484825134,1.0,0.0,0.0,3.65606951713562,3.656093597412109,8.91912350198254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.9716796875,0.0,1544.99755859375,1895.4371337890625,0.0,4204.4765625,0.9071062207221984,1.0,0.0,3.0,1.0,0.0
12412380,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66656494140625,0.7023600339889526,0.273419052362442,0.2512048780918121,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6671447753906,0.8780824542045593,0.5494599342346191,0.5242170691490173,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6671142578125,0.8683258295059204,0.5324554443359375,0.374568372964859,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6668395996094,0.7619584798812866,0.3543371856212616,0.340695708990097,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6662902832031,0.6564090251922607,0.2242887318134308,1.035319685935974,284.6670227050781,284.95001220703125,295.4888916015625,291.360107421875,295.4898681640625,297.175048828125,284.6683959960937,1.0,0.6130077242851257,1.0,1.0,0.0,1.0,-3.033029794692993,3.033022403717041,7.398185516649391e-06,2.343485116958618,0.8903594017028809,0.8903594017028809,0.0,194.56448364257807,169.0,57679.6953125,0.0,2730.6513671875,1.0,279.4417419433594,283.2294311523437,294.31500244140625,297.9690856933594,293.1499938964844,293.1499938964844,279.75,36512.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977203905582428,1.0,0.0,0.0,3.636286973953247,3.636311054229736,8.822864288049459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.17578125,0.0,1521.7861328125,1895.4371337890625,0.0,4104.37109375,0.902585506439209,1.0,0.0,3.0,1.0,0.0
12412440,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66656494140625,0.7023600339889526,0.273419052362442,0.2512048780918121,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6671447753906,0.8780824542045593,0.5494599342346191,0.5242170691490173,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6671142578125,0.8683258295059204,0.5324554443359375,0.374568372964859,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6668395996094,0.7619584798812866,0.3543371856212616,0.340695708990097,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6662902832031,0.6564090251922607,0.2242887318134308,1.035319685935974,284.6670227050781,284.95001220703125,295.4888916015625,291.360107421875,295.4898681640625,297.175048828125,284.6683959960937,1.0,0.6130077242851257,1.0,1.0,0.0,1.0,-3.033029794692993,3.033022403717041,7.398185516649391e-06,2.343485116958618,0.8903594017028809,0.8903594017028809,0.0,194.56448364257807,169.0,57679.6953125,0.0,2730.6513671875,1.0,279.4417419433594,283.2294311523437,294.31500244140625,297.9690856933594,293.1499938964844,293.1499938964844,279.75,36512.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977203905582428,1.0,0.0,0.0,3.636286973953247,3.636311054229736,8.822864288049459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.17578125,0.0,1521.7861328125,1895.4371337890625,0.0,4104.37109375,0.902585506439209,1.0,0.0,3.0,1.0,0.0
12412500,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041076660156,0.7071952819824219,0.2738036811351776,0.2512352168560028,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8076171875,0.883523166179657,0.5491697788238525,0.523583173751831,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074951171875,0.874921441078186,0.5345392823219299,0.3757449090480804,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80572509765625,0.7669157981872559,0.3547561466693878,0.3407515585422516,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8025207519531,0.6607233881950378,0.2246024906635284,1.0351688861846924,284.8068542480469,284.95001220703125,295.4631652832031,291.35009765625,295.464111328125,297.1836242675781,284.8153076171875,1.0,0.6096941828727722,1.0,1.0,0.0,1.0,-3.0336015224456787,3.0335941314697266,7.400934919132851e-06,2.343909978866577,0.8907557725906372,0.8907557725906372,0.0,188.56558227539065,169.0,56445.78515625,0.0,2700.729248046875,1.0,279.6982727050781,283.39630126953125,294.287353515625,297.8104858398437,293.1499938964844,293.1499938964844,279.75,36390.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700279235839844,1.0,0.0,0.0,3.629288673400879,3.629312515258789,8.788936725068197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.47900390625,0.0,1513.1527099609375,1895.4371337890625,0.0,4041.454833984375,0.9009763598442078,1.0,0.0,3.0,1.0,0.0
12412560,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.7125716209411621,0.2743313312530517,0.2514408826828003,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.8897388577461243,0.5490711331367493,0.523198664188385,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.882332444190979,0.5368000864982605,0.3771036267280578,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.7725938558578491,0.3553401231765747,0.3410043716430664,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.665733277797699,0.2250744402408599,1.035834789276123,284.8577880859375,284.95001220703125,295.4384155273437,291.3405456542969,295.4393310546875,297.1936950683594,284.8592224121094,1.0,0.6064716577529907,1.0,1.0,0.0,1.0,-3.036121368408203,3.036113977432251,7.413206731143873e-06,2.345844984054565,0.8906972408294678,0.8906972408294678,0.0,182.3257598876953,157.0,56235.10546875,0.0,2673.3251953125,1.0,279.74169921875,283.4460754394531,294.29986572265625,297.8581237792969,293.1499938964844,293.1499938964844,280.04998779296875,36284.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668761491775512,1.0,0.0,0.0,3.624956846237183,3.6249806880950928,8.767968324718822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.6552734375,0.0,1507.5986328125,1895.4371337890625,0.0,4013.63818359375,0.8999009132385254,1.0,0.0,3.0,1.0,0.0
12412620,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.7236969470977783,0.2755993902683258,0.2520193755626678,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.9036362767219543,0.5491639375686646,0.5226759314537048,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.8987230062484741,0.5415949821472168,0.3799757063388824,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.7853947877883911,0.356768935918808,0.3417506217956543,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.6772040128707886,0.2262958288192749,1.0384496450424194,285.0468139648437,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.2143249511719,285.0481872558594,1.0,0.6002371311187744,1.0,1.0,0.0,1.0,-3.043678045272827,3.043670654296875,7.450164048350416e-06,2.3516879081726074,0.8935456871986389,0.8935456871986389,0.0,169.74755859375,145.0,54891.7578125,0.0,2622.705810546875,1.0,280.0415344238281,283.6592102050781,294.286376953125,297.7581481933594,293.1499938964844,293.1499938964844,280.3500061035156,36024.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574316740036012,1.0,0.0,0.0,3.62331748008728,3.6233410835266113,8.760039236221928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.68115234375,0.0,1503.868896484375,1895.4371337890625,0.0,3929.65869140625,0.8993543982505798,1.0,0.0,3.0,1.0,0.0
12412680,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.7236969470977783,0.2755993902683258,0.2520193755626678,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.9036362767219543,0.5491639375686646,0.5226759314537048,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.8987230062484741,0.5415949821472168,0.3799757063388824,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.7853947877883911,0.356768935918808,0.3417506217956543,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.6772040128707886,0.2262958288192749,1.0384496450424194,285.0468139648437,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.2143249511719,285.0481872558594,1.0,0.6002371311187744,1.0,1.0,0.0,1.0,-3.043678045272827,3.043670654296875,7.450164048350416e-06,2.3516879081726074,0.8935456871986389,0.8935456871986389,0.0,169.74755859375,145.0,54891.7578125,0.0,2622.705810546875,1.0,280.0415344238281,283.6592102050781,294.286376953125,297.7581481933594,293.1499938964844,293.1499938964844,280.3500061035156,36024.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574316740036012,1.0,0.0,0.0,3.62331748008728,3.6233410835266113,8.760039236221928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.68115234375,0.0,1503.868896484375,1895.4371337890625,0.0,3929.65869140625,0.8993543982505798,1.0,0.0,3.0,1.0,0.0
12412740,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322692871094,0.7360316514968872,0.2771269083023071,0.2528420388698578,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2327575683594,0.9209861755371094,0.549584150314331,0.5224804282188416,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2327575683594,0.9183809757232666,0.5467135310173035,0.3830828666687011,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2325134277344,0.8002098798751831,0.3584780693054199,0.3427808880805969,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2320251464844,0.6906676292419434,0.2278075069189071,1.0424678325653076,285.232666015625,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2353210449219,285.2339172363281,1.0,0.5943098664283752,1.0,1.0,0.0,1.0,-3.0542337894439697,3.0542263984680176,7.501977052015718e-06,2.359863519668579,0.8988518118858337,0.8988518118858337,0.0,157.130615234375,133.0,53628.01953125,0.0,2577.357666015625,1.0,280.341552734375,283.86798095703125,294.2731628417969,297.6642761230469,293.1499938964844,293.1499938964844,280.6499938964844,35755.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94846111536026,1.0,0.0,0.0,3.631756544113159,3.63178014755249,8.800892601357191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.2890625,0.0,1511.1448974609375,1895.4371337890625,0.0,3849.088134765625,0.9010516405105592,1.0,0.0,3.0,1.0,0.0
12412800,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322692871094,0.7360316514968872,0.2771269083023071,0.2528420388698578,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2327575683594,0.9209861755371094,0.549584150314331,0.5224804282188416,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2327575683594,0.9183809757232666,0.5467135310173035,0.3830828666687011,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2325134277344,0.8002098798751831,0.3584780693054199,0.3427808880805969,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2320251464844,0.6906676292419434,0.2278075069189071,1.0424678325653076,285.232666015625,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2353210449219,285.2339172363281,1.0,0.5943098664283752,1.0,1.0,0.0,1.0,-3.0542337894439697,3.0542263984680176,7.501977052015718e-06,2.359863519668579,0.8988518118858337,0.8988518118858337,0.0,157.130615234375,133.0,53628.01953125,0.0,2577.357666015625,1.0,280.341552734375,283.86798095703125,294.2731628417969,297.6642761230469,293.1499938964844,293.1499938964844,280.6499938964844,35755.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94846111536026,1.0,0.0,0.0,3.631756544113159,3.63178014755249,8.800892601357191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.2890625,0.0,1511.1448974609375,1895.4371337890625,0.0,3849.088134765625,0.9010516405105592,1.0,0.0,3.0,1.0,0.0
12412860,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.7504204511642456,0.2788440883159637,0.2538459897041321,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154968261719,0.9417963624000548,0.5502659678459167,0.5225398540496826,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154968261719,0.9421998262405396,0.5521001815795898,0.3863810896873474,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41522216796875,0.8166405558586121,0.3603989779949188,0.3440211117267608,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.414794921875,0.7061179280281067,0.2295311093330383,1.0474982261657717,285.4153747558594,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2563781738281,285.4165344238281,1.0,0.5886605978012085,1.0,1.0,0.0,1.0,-3.06701397895813,3.067006349563598,7.564938641735352e-06,2.369758367538452,0.9065725803375244,0.9065725803375244,0.0,144.5631103515625,121.0,52435.6484375,-0.0,2536.16748046875,1.0,280.6416931152344,284.0726013183594,294.2616882324219,297.5763854980469,293.1499938964844,293.1499938964844,280.3500061035156,35491.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396519660949708,1.0,0.0,0.0,3.650057554244995,3.650081396102905,8.889814466783719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.47607421875,0.0,1529.4290771484375,1895.4371337890625,0.0,3769.280029296875,0.9049614667892456,1.0,0.0,3.0,1.0,0.0
12412920,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.7504204511642456,0.2788440883159637,0.2538459897041321,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154968261719,0.9417963624000548,0.5502659678459167,0.5225398540496826,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154968261719,0.9421998262405396,0.5521001815795898,0.3863810896873474,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41522216796875,0.8166405558586121,0.3603989779949188,0.3440211117267608,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.414794921875,0.7061179280281067,0.2295311093330383,1.0474982261657717,285.4153747558594,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2563781738281,285.4165344238281,1.0,0.5886605978012085,1.0,1.0,0.0,1.0,-3.06701397895813,3.067006349563598,7.564938641735352e-06,2.369758367538452,0.9065725803375244,0.9065725803375244,0.0,144.5631103515625,121.0,52435.6484375,-0.0,2536.16748046875,1.0,280.6416931152344,284.0726013183594,294.2616882324219,297.5763854980469,293.1499938964844,293.1499938964844,280.3500061035156,35491.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396519660949708,1.0,0.0,0.0,3.650057554244995,3.650081396102905,8.889814466783719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.47607421875,0.0,1529.4290771484375,1895.4371337890625,0.0,3769.280029296875,0.9049614667892456,1.0,0.0,3.0,1.0,0.0
12412980,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2366638183594,0.7652167677879333,0.2792438864707947,0.2541814148426056,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359313964844,0.9615232348442078,0.5493295788764954,0.5217338800430298,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359313964844,0.9645910263061525,0.5557057857513428,0.3889546692371368,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.236328125,0.8321635127067566,0.3611877560615539,0.3446884751319885,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23699951171875,0.7207408547401428,0.2305051684379577,1.0509521961212158,285.236083984375,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.26092529296875,285.2342834472656,1.0,0.5828691720962524,1.0,1.0,0.0,1.0,-3.0745115280151367,3.074503898620605,7.602428468089783e-06,2.3757429122924805,0.9089662432670592,0.9089662432670592,0.0,133.05787658691406,124.0,53828.5234375,-0.0,2490.139892578125,1.0,280.35772705078125,283.8702087402344,294.3238830566406,297.7916564941406,293.1499938964844,293.1499938964844,280.04998779296875,35578.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509944915771484,1.0,0.0,0.0,3.666555881500244,3.666579961776733,8.970360454441106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.515625,0.0,1548.4984130859375,1895.4371337890625,0.0,3871.9169921875,0.9086838960647584,1.0,0.0,3.0,1.0,0.0
12413040,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2366638183594,0.7652167677879333,0.2792438864707947,0.2541814148426056,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359313964844,0.9615232348442078,0.5493295788764954,0.5217338800430298,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359313964844,0.9645910263061525,0.5557057857513428,0.3889546692371368,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.236328125,0.8321635127067566,0.3611877560615539,0.3446884751319885,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23699951171875,0.7207408547401428,0.2305051684379577,1.0509521961212158,285.236083984375,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.26092529296875,285.2342834472656,1.0,0.5828691720962524,1.0,1.0,0.0,1.0,-3.0745115280151367,3.074503898620605,7.602428468089783e-06,2.3757429122924805,0.9089662432670592,0.9089662432670592,0.0,133.05787658691406,124.0,53828.5234375,-0.0,2490.139892578125,1.0,280.35772705078125,283.8702087402344,294.3238830566406,297.7916564941406,293.1499938964844,293.1499938964844,280.04998779296875,35578.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509944915771484,1.0,0.0,0.0,3.666555881500244,3.666579961776733,8.970360454441106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.515625,0.0,1548.4984130859375,1895.4371337890625,0.0,3871.9169921875,0.9086838960647584,1.0,0.0,3.0,1.0,0.0
12413100,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931701660156,0.7687416672706604,0.2789136469364166,0.2539460062980652,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.965755581855774,0.5482255816459656,0.5207979679107666,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.9700353741645812,0.5568795204162598,0.389840304851532,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09149169921875,0.8359469175338745,0.3610758483409881,0.3446403443813324,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.7241659164428711,0.2305992841720581,1.051475167274475,285.0903625488281,284.95001220703125,295.27984619140625,291.2834777832031,295.2801818847656,297.2573547363281,285.0815734863281,1.0,0.5815359354019165,1.0,1.0,0.0,1.0,-3.074741840362549,3.0747342109680176,7.603628546348773e-06,2.375946521759033,0.9084904789924622,0.9084904789924622,0.0,130.30752563476562,124.0,55017.765625,-0.0,2476.147216796875,1.0,280.1006774902344,283.7005615234375,294.3485107421875,297.9510192871094,293.1499938964844,293.1499938964844,280.04998779296875,35680.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589746594429016,1.0,0.0,0.0,3.6723268032073975,3.672350883483887,8.998620160127757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.166015625,0.0,1555.741455078125,1895.4371337890625,0.0,3943.440673828125,0.9100085496902466,1.0,0.0,3.0,1.0,0.0
12413160,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.7697446346282959,0.278334379196167,0.2534603178501129,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9668420553207396,0.5468166470527649,0.5195295810699463,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.972362458705902,0.5577689409255981,0.3904803991317749,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8372330069541931,0.3606950342655182,0.344334065914154,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.7253843545913696,0.2304605394601822,1.0510783195495603,285.03387451171875,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.2502746582031,285.0320129394531,1.0,0.5806246995925903,1.0,1.0,0.0,1.0,-3.072561025619507,3.0725536346435547,7.592920610477449e-06,2.3742921352386475,0.9084382653236388,0.9084382653236388,0.0,129.15162658691406,127.0,55163.3359375,-0.0,2465.9638671875,1.0,280.0579528808594,283.6484069824219,294.3260192871094,297.8930053710937,293.1499938964844,293.1499938964844,279.75,35771.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962590515613556,1.0,0.0,0.0,3.675746440887451,3.67577075958252,9.01538726338913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.1240234375,0.0,1560.28125,1895.4371337890625,0.0,3975.643798828125,0.9108654260635376,1.0,0.0,3.0,1.0,0.0
