time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12413220,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.7679981589317322,0.2768335938453674,0.2522372305393219,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83209228515625,0.9643838405609132,0.5435223579406738,0.5166094303131104,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320617675781,0.972587823867798,0.5591073036193848,0.391521692276001,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.8359717726707458,0.3594703376293182,0.3433440327644348,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330993652344,0.7244167327880859,0.2297389805316925,1.0485897064208984,284.83221435546875,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.23291015625,284.8304138183594,1.0,0.5796720385551453,1.0,1.0,0.0,1.0,-3.06465482711792,3.0646471977233887,7.553902378276689e-06,2.3681857585906982,0.9052177667617798,0.9052177667617798,0.0,129.18499755859375,130.0,56400.984375,-0.0,2451.250244140625,1.0,279.7580261230469,283.428466796875,294.31719970703125,297.9644470214844,293.1499938964844,293.1499938964844,279.45001220703125,36013.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720718264579772,1.0,0.0,0.0,3.6759963035583496,3.676020622253418,9.016613375933956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.3193359375,0.0,1562.3831787109375,1895.4371337890625,0.0,4059.434814453125,0.9110816717147828,1.0,0.0,3.0,1.0,0.0
12413280,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.7679981589317322,0.2768335938453674,0.2522372305393219,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83209228515625,0.9643838405609132,0.5435223579406738,0.5166094303131104,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320617675781,0.972587823867798,0.5591073036193848,0.391521692276001,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.8359717726707458,0.3594703376293182,0.3433440327644348,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330993652344,0.7244167327880859,0.2297389805316925,1.0485897064208984,284.83221435546875,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.23291015625,284.8304138183594,1.0,0.5796720385551453,1.0,1.0,0.0,1.0,-3.06465482711792,3.0646471977233887,7.553902378276689e-06,2.3681857585906982,0.9052177667617798,0.9052177667617798,0.0,129.18499755859375,130.0,56400.984375,-0.0,2451.250244140625,1.0,279.7580261230469,283.428466796875,294.31719970703125,297.9644470214844,293.1499938964844,293.1499938964844,279.45001220703125,36013.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720718264579772,1.0,0.0,0.0,3.6759963035583496,3.676020622253418,9.016613375933956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.3193359375,0.0,1562.3831787109375,1895.4371337890625,0.0,4059.434814453125,0.9110816717147828,1.0,0.0,3.0,1.0,0.0
12413340,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6347351074219,0.7633796334266663,0.2750165164470672,0.2507599294185638,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6341247558594,0.9581804871559144,0.539808452129364,0.5133064985275269,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.63409423828125,0.9693752527236938,0.5600347518920898,0.3922944962978363,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6344299316406,0.8317515254020691,0.3578233122825622,0.3419730365276336,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6350402832031,0.7207375764846802,0.228594496846199,1.0443185567855835,284.6342468261719,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2137145996094,284.63262939453125,1.0,0.5792491436004639,1.0,1.0,0.0,1.0,-3.0530571937561035,3.0530495643615723,7.496731541323243e-06,2.3591792583465576,0.8993782997131348,0.8993782997131348,0.0,130.98782348632812,133.0,57552.359375,-0.0,2438.9228515625,1.0,279.45806884765625,283.2130432128906,294.31231689453125,298.0321655273437,293.1499938964844,293.1499938964844,279.1499938964844,36285.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980009138584137,1.0,0.0,0.0,3.6661343574523926,3.666158437728882,8.968298175204836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.40234375,0.0,1553.3419189453125,1895.4371337890625,0.0,4128.802734375,0.9090589880943298,1.0,0.0,3.0,1.0,0.0
12413400,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6347351074219,0.7633796334266663,0.2750165164470672,0.2507599294185638,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6341247558594,0.9581804871559144,0.539808452129364,0.5133064985275269,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.63409423828125,0.9693752527236938,0.5600347518920898,0.3922944962978363,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6344299316406,0.8317515254020691,0.3578233122825622,0.3419730365276336,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6350402832031,0.7207375764846802,0.228594496846199,1.0443185567855835,284.6342468261719,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2137145996094,284.63262939453125,1.0,0.5792491436004639,1.0,1.0,0.0,1.0,-3.0530571937561035,3.0530495643615723,7.496731541323243e-06,2.3591792583465576,0.8993782997131348,0.8993782997131348,0.0,130.98782348632812,133.0,57552.359375,-0.0,2438.9228515625,1.0,279.45806884765625,283.2130432128906,294.31231689453125,298.0321655273437,293.1499938964844,293.1499938964844,279.1499938964844,36285.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980009138584137,1.0,0.0,0.0,3.6661343574523926,3.666158437728882,8.968298175204836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.40234375,0.0,1553.3419189453125,1895.4371337890625,0.0,4128.802734375,0.9090589880943298,1.0,0.0,3.0,1.0,0.0
12413460,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4427490234375,0.7575796246528625,0.273007184267044,0.2491210103034973,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.44219970703125,0.9500831365585328,0.5358446836471558,0.509772539138794,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4421691894531,0.9645178318023682,0.5606936812400818,0.3928878009319305,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4424743652344,0.826259434223175,0.3559187352657318,0.3403629958629608,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4429931640625,0.7157378792762756,0.2271874696016311,1.0388847589492798,284.4422912597656,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.1943359375,284.44097900390625,1.0,0.5789890289306641,1.0,1.0,0.0,1.0,-3.0390853881835938,3.0390779972076416,7.42808697395958e-06,2.34830379486084,0.8910186886787415,0.8910186886787415,0.0,133.5997772216797,136.0,58620.6015625,-0.0,2426.448486328125,1.0,279.158203125,283.0042724609375,294.3123474121094,298.09991455078125,293.1499938964844,293.1499938964844,279.45001220703125,36582.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869011044502258,1.0,0.0,0.0,3.645250558853149,3.64527440071106,8.866414304975478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.87451171875,0.0,1532.2437744140625,1895.4371337890625,0.0,4188.416015625,0.9045940041542052,1.0,0.0,3.0,1.0,0.0
12413520,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4427490234375,0.7575796246528625,0.273007184267044,0.2491210103034973,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.44219970703125,0.9500831365585328,0.5358446836471558,0.509772539138794,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4421691894531,0.9645178318023682,0.5606936812400818,0.3928878009319305,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4424743652344,0.826259434223175,0.3559187352657318,0.3403629958629608,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4429931640625,0.7157378792762756,0.2271874696016311,1.0388847589492798,284.4422912597656,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.1943359375,284.44097900390625,1.0,0.5789890289306641,1.0,1.0,0.0,1.0,-3.0390853881835938,3.0390779972076416,7.42808697395958e-06,2.34830379486084,0.8910186886787415,0.8910186886787415,0.0,133.5997772216797,136.0,58620.6015625,-0.0,2426.448486328125,1.0,279.158203125,283.0042724609375,294.3123474121094,298.09991455078125,293.1499938964844,293.1499938964844,279.45001220703125,36582.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869011044502258,1.0,0.0,0.0,3.645250558853149,3.64527440071106,8.866414304975478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.87451171875,0.0,1532.2437744140625,1895.4371337890625,0.0,4188.416015625,0.9045940041542052,1.0,0.0,3.0,1.0,0.0
12413580,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6220092773437,0.7537349462509155,0.2722947597503662,0.2481635808944702,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6227722167969,0.944102704524994,0.5335491895675659,0.5071634650230408,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.622802734375,0.9617937207221984,0.5632421374320984,0.3942731618881225,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.62237548828125,0.8224648833274841,0.3551561832427978,0.3393422663211822,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6216735839844,0.7121002674102783,0.2265383303165435,1.035085678100586,284.62261962890625,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.1923522949219,284.6245422363281,1.0,0.5791217088699341,1.0,1.0,0.0,1.0,-3.030654191970825,3.030646800994873,7.386262495856499e-06,2.3415064811706543,0.888077437877655,0.888077437877655,0.0,135.56927490234375,139.0,57217.07421875,-0.0,2421.005126953125,1.0,279.44207763671875,283.2099304199219,294.2572631835937,297.8849182128906,293.1499938964844,293.1499938964844,279.75,36502.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756407141685486,1.0,0.0,0.0,3.6256215572357178,3.625645399093628,8.771183956923778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.7021484375,0.0,1509.9490966796875,1895.4371337890625,0.0,4090.716552734375,0.9001899361610413,1.0,0.0,3.0,1.0,0.0
12413640,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6220092773437,0.7537349462509155,0.2722947597503662,0.2481635808944702,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6227722167969,0.944102704524994,0.5335491895675659,0.5071634650230408,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.622802734375,0.9617937207221984,0.5632421374320984,0.3942731618881225,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.62237548828125,0.8224648833274841,0.3551561832427978,0.3393422663211822,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6216735839844,0.7121002674102783,0.2265383303165435,1.035085678100586,284.62261962890625,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.1923522949219,284.6245422363281,1.0,0.5791217088699341,1.0,1.0,0.0,1.0,-3.030654191970825,3.030646800994873,7.386262495856499e-06,2.3415064811706543,0.888077437877655,0.888077437877655,0.0,135.56927490234375,139.0,57217.07421875,-0.0,2421.005126953125,1.0,279.44207763671875,283.2099304199219,294.2572631835937,297.8849182128906,293.1499938964844,293.1499938964844,279.75,36502.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756407141685486,1.0,0.0,0.0,3.6256215572357178,3.625645399093628,8.771183956923778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.7021484375,0.0,1509.9490966796875,1895.4371337890625,0.0,4090.716552734375,0.9001899361610413,1.0,0.0,3.0,1.0,0.0
12413700,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7670288085937,0.7530130743980408,0.272429347038269,0.2481560707092285,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.770751953125,0.9425942301750184,0.5330501794815063,0.5065094232559204,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709655761719,0.9618229269981384,0.56517094373703,0.3954663276672363,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7688293457031,0.8216931819915771,0.355278730392456,0.339317113161087,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654113769531,0.711353063583374,0.2266085892915725,1.0348961353302002,284.7700500488281,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.19744873046875,284.7792663574219,1.0,0.5795541405677795,1.0,1.0,0.0,1.0,-3.031029462814331,3.031022071838379,7.387828645732952e-06,2.341684579849243,0.8883032202720642,0.8883032202720642,0.0,136.16537475585938,139.0,56067.72265625,-0.0,2424.787109375,1.0,279.6980285644531,283.3814392089844,294.2354431152344,297.72906494140625,293.1499938964844,293.1499938964844,279.75,36394.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677237272262572,1.0,0.0,0.0,3.61843466758728,3.6184582710266113,8.736444669921184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.99853515625,0.0,1501.2559814453125,1895.4371337890625,0.0,4021.12939453125,0.8985521197319031,1.0,0.0,3.0,1.0,0.0
12413760,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.7529052495956421,0.2727941274642944,0.2484266459941864,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.9418597221374512,0.53286212682724,0.5062469840049744,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.9625580310821532,0.5673908591270447,0.396953135728836,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.8215128183364868,0.3556622266769409,0.3395989835262298,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294982910156,0.7112094759941101,0.2269035130739212,1.035866379737854,284.8305969238281,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.20538330078125,284.8328552246094,1.0,0.5802693963050842,1.0,1.0,0.0,1.0,-3.0343270301818848,3.0343196392059326,7.40368386686896e-06,2.3441355228424072,0.8881588578224182,0.8881588578224182,0.0,136.60113525390625,142.0,55948.171875,-0.0,2433.1689453125,1.0,279.7416076660156,283.4375,294.2602233886719,297.790283203125,293.1499938964844,293.1499938964844,280.04998779296875,36293.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639508724212646,1.0,0.0,0.0,3.613891124725342,3.613914728164673,8.714518457964004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.876953125,0.0,1495.5369873046875,1895.4371337890625,0.0,3987.724853515625,0.8974348902702332,1.0,0.0,3.0,1.0,0.0
12413820,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.7529803514480591,0.2738679051399231,0.2493051886558532,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.9406858086586,0.5329764485359192,0.5062210559844971,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9642120003700256,0.572270393371582,0.4002410471439361,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8214544057846069,0.3568675518035888,0.3406171202659607,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.7113567590713501,0.2279059588909149,1.0398443937301636,285.0404663085937,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2243957519531,285.0427551269531,1.0,0.5823743939399719,1.0,1.0,0.0,1.0,-3.045304775238037,3.045297384262085,7.457009814970661e-06,2.3524720668792725,0.891058623790741,0.891058623790741,0.0,137.68682861328125,145.0,54811.3828125,-0.0,2459.286865234375,1.0,280.0414428710937,283.6640625,294.27764892578125,297.7315979003906,293.1499938964844,293.1499938964844,280.3500061035156,36026.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538443088531494,1.0,0.0,0.0,3.6121089458465576,3.6121325492858887,8.705926575203193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.2607421875,0.0,1491.614501953125,1895.4371337890625,0.0,3897.528076171875,0.8968533277511597,1.0,0.0,3.0,1.0,0.0
12413880,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.7529803514480591,0.2738679051399231,0.2493051886558532,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.9406858086586,0.5329764485359192,0.5062210559844971,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9642120003700256,0.572270393371582,0.4002410471439361,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8214544057846069,0.3568675518035888,0.3406171202659607,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.7113567590713501,0.2279059588909149,1.0398443937301636,285.0404663085937,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2243957519531,285.0427551269531,1.0,0.5823743939399719,1.0,1.0,0.0,1.0,-3.045304775238037,3.045297384262085,7.457009814970661e-06,2.3524720668792725,0.891058623790741,0.891058623790741,0.0,137.68682861328125,145.0,54811.3828125,-0.0,2459.286865234375,1.0,280.0414428710937,283.6640625,294.27764892578125,297.7315979003906,293.1499938964844,293.1499938964844,280.3500061035156,36026.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538443088531494,1.0,0.0,0.0,3.6121089458465576,3.6121325492858887,8.705926575203193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.2607421875,0.0,1491.614501953125,1895.4371337890625,0.0,3897.528076171875,0.8968533277511597,1.0,0.0,3.0,1.0,0.0
12413940,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.7531613707542419,0.2752557396888733,0.2505150735378265,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479858398437,0.939546763896942,0.5335483551025391,0.506691575050354,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.248046875,0.9658137559890748,0.5775738954544067,0.4038648605346679,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24755859375,0.8215036392211914,0.3584819734096527,0.3420812487602234,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467956542969,0.7117564678192139,0.2293034493923187,1.0458531379699707,285.2478332519531,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.24560546875,285.2499694824219,1.0,0.585239589214325,1.0,1.0,0.0,1.0,-3.0606613159179688,3.060653686523437,7.532138624810614e-06,2.364222526550293,0.8967087864875793,0.8967087864875793,0.0,139.1363983154297,148.0,53767.5234375,0.0,2495.739990234375,1.0,280.3414611816406,283.886474609375,294.2960205078125,297.68316650390625,293.1499938964844,293.1499938964844,280.6499938964844,35736.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449021220207214,1.0,0.0,0.0,3.621158123016357,3.621181964874268,8.749601647650707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.61865234375,0.0,1499.362548828125,1895.4371337890625,0.0,3816.92236328125,0.8986721038818359,1.0,0.0,3.0,1.0,0.0
12414000,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.7531613707542419,0.2752557396888733,0.2505150735378265,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479858398437,0.939546763896942,0.5335483551025391,0.506691575050354,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.248046875,0.9658137559890748,0.5775738954544067,0.4038648605346679,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24755859375,0.8215036392211914,0.3584819734096527,0.3420812487602234,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467956542969,0.7117564678192139,0.2293034493923187,1.0458531379699707,285.2478332519531,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.24560546875,285.2499694824219,1.0,0.585239589214325,1.0,1.0,0.0,1.0,-3.0606613159179688,3.060653686523437,7.532138624810614e-06,2.364222526550293,0.8967087864875793,0.8967087864875793,0.0,139.1363983154297,148.0,53767.5234375,0.0,2495.739990234375,1.0,280.3414611816406,283.886474609375,294.2960205078125,297.68316650390625,293.1499938964844,293.1499938964844,280.6499938964844,35736.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449021220207214,1.0,0.0,0.0,3.621158123016357,3.621181964874268,8.749601647650707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.61865234375,0.0,1499.362548828125,1895.4371337890625,0.0,3816.92236328125,0.8986721038818359,1.0,0.0,3.0,1.0,0.0
12414060,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501953125,0.7532577514648438,0.2768566608428955,0.2519393861293793,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.450927734375,0.9382144212722778,0.5344313979148865,0.507490336894989,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.45098876953125,0.967179834842682,0.5831817984580994,0.4077218770980835,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505615234375,0.821463406085968,0.3603675365447998,0.3438360691070556,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4498596191406,0.7121691703796387,0.2309610545635223,1.0531984567642212,285.4508056640625,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2669372558594,285.4527587890625,1.0,0.5886775255203247,1.0,1.0,0.0,1.0,-3.078908443450928,3.0789008140563965,7.6219866969040595e-06,2.378221273422241,0.9050381183624268,0.9050381183624268,0.0,140.957275390625,151.0,52792.02734375,0.0,2539.994384765625,1.0,280.6416015625,284.1036682128906,294.3134765625,297.6389465332031,293.1499938964844,293.1499938964844,280.3500061035156,35448.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366665482521056,1.0,0.0,0.0,3.64098858833313,3.641012191772461,8.845693741932337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.25927734375,0.0,1519.05224609375,1895.4371337890625,0.0,3742.09130859375,0.9029049277305604,1.0,0.0,3.0,1.0,0.0
12414120,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501953125,0.7532577514648438,0.2768566608428955,0.2519393861293793,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.450927734375,0.9382144212722778,0.5344313979148865,0.507490336894989,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.45098876953125,0.967179834842682,0.5831817984580994,0.4077218770980835,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505615234375,0.821463406085968,0.3603675365447998,0.3438360691070556,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4498596191406,0.7121691703796387,0.2309610545635223,1.0531984567642212,285.4508056640625,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2669372558594,285.4527587890625,1.0,0.5886775255203247,1.0,1.0,0.0,1.0,-3.078908443450928,3.0789008140563965,7.6219866969040595e-06,2.378221273422241,0.9050381183624268,0.9050381183624268,0.0,140.957275390625,151.0,52792.02734375,0.0,2539.994384765625,1.0,280.6416015625,284.1036682128906,294.3134765625,297.6389465332031,293.1499938964844,293.1499938964844,280.3500061035156,35448.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366665482521056,1.0,0.0,0.0,3.64098858833313,3.641012191772461,8.845693741932337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.25927734375,0.0,1519.05224609375,1895.4371337890625,0.0,3742.09130859375,0.9029049277305604,1.0,0.0,3.0,1.0,0.0
12414180,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2908020019531,0.751043438911438,0.2771849930286407,0.2527384459972381,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29034423828125,0.9337591528892516,0.5337544083595276,0.5074794292449951,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.290283203125,0.9656557440757751,0.5869246125221252,0.4108262062072754,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2905578613281,0.8192123770713806,0.3611460030078888,0.34505695104599,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.291015625,0.7105529308319092,0.2318800091743469,1.0590970516204834,285.2904052734375,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2705078125,285.289306640625,1.0,0.5921533703804016,1.0,1.0,0.0,1.0,-3.0921618938446045,3.092154264450073,7.687972356507089e-06,2.38855242729187,0.9082858562469482,0.9082858562469482,0.0,144.07562255859375,154.0,54394.8671875,0.0,2581.89208984375,1.0,280.3577880859375,283.9130249023437,294.3997497558594,297.89324951171875,293.1499938964844,293.1499938964844,280.04998779296875,35513.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488864541053772,1.0,0.0,0.0,3.659853935241699,3.659878015518189,8.937597613112302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.10400390625,0.0,1540.5074462890625,1895.4371337890625,0.0,3852.925048828125,0.907141089439392,1.0,0.0,3.0,1.0,0.0
12414240,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2908020019531,0.751043438911438,0.2771849930286407,0.2527384459972381,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29034423828125,0.9337591528892516,0.5337544083595276,0.5074794292449951,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.290283203125,0.9656557440757751,0.5869246125221252,0.4108262062072754,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2905578613281,0.8192123770713806,0.3611460030078888,0.34505695104599,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.291015625,0.7105529308319092,0.2318800091743469,1.0590970516204834,285.2904052734375,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2705078125,285.289306640625,1.0,0.5921533703804016,1.0,1.0,0.0,1.0,-3.0921618938446045,3.092154264450073,7.687972356507089e-06,2.38855242729187,0.9082858562469482,0.9082858562469482,0.0,144.07562255859375,154.0,54394.8671875,0.0,2581.89208984375,1.0,280.3577880859375,283.9130249023437,294.3997497558594,297.89324951171875,293.1499938964844,293.1499938964844,280.04998779296875,35513.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488864541053772,1.0,0.0,0.0,3.659853935241699,3.659878015518189,8.937597613112302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.10400390625,0.0,1540.5074462890625,1895.4371337890625,0.0,3852.925048828125,0.907141089439392,1.0,0.0,3.0,1.0,0.0
12414300,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15545654296875,0.7486981749534607,0.2768464088439941,0.2526636123657226,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.15216064453125,0.9298848509788512,0.532789409160614,0.5068591237068176,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15185546875,0.9634025692939758,0.5881409645080566,0.4118862748146057,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15380859375,0.816870391368866,0.3610308170318603,0.3451935946941376,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568298339844,0.7085291147232056,0.2319438159465789,1.0603822469711304,285.1527099609375,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.26568603515625,285.1445617675781,1.0,0.5936236381530762,1.0,1.0,0.0,1.0,-3.094315767288208,3.0943078994750977,7.698718945903238e-06,2.3902297019958496,0.9083070158958436,0.9083070158958436,0.0,146.18746948242188,154.0,55676.6328125,0.0,2597.202880859375,1.0,280.1008605957031,283.748291015625,294.434326171875,298.0696716308594,293.1499938964844,293.1499938964844,280.04998779296875,35604.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572997093200684,1.0,0.0,0.0,3.667105674743652,3.6671297550201416,8.973051421889977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.791015625,0.0,1549.30615234375,1895.4371337890625,0.0,3928.47900390625,0.9087900519371032,1.0,0.0,3.0,1.0,0.0
12414360,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031494140625,0.7457698583602905,0.2762764990329742,0.2523102164268493,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025695800781,0.9252217411994934,0.5315255522727966,0.5058608651161194,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.960392951965332,0.5890685319900513,0.4126521646976471,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10284423828125,0.8139004707336426,0.3606529831886291,0.3450232744216919,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033935546875,0.705843985080719,0.2317799925804138,1.0605061054229736,285.1026611328125,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.25811767578125,285.1012878417969,1.0,0.5948528051376343,1.0,1.0,0.0,1.0,-3.093559980392456,3.093552350997925,7.694946361880284e-06,2.3896405696868896,0.9087785482406616,0.9087785482406616,0.0,148.538330078125,157.0,55902.4453125,0.0,2608.1416015625,1.0,280.0579833984375,283.6996459960937,294.4208374023437,298.0267639160156,293.1499938964844,293.1499938964844,279.75,35685.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613354206085204,1.0,0.0,0.0,3.6721854209899902,3.6722097396850586,8.997928375720221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.7412109375,0.0,1555.62646484375,1895.4371337890625,0.0,3964.480712890625,0.9100117683410645,1.0,0.0,3.0,1.0,0.0
12414420,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7397421002388,0.2747812271118164,0.2512641549110412,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9157687425613404,0.5285306572914124,0.5033959150314331,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9540308117866516,0.5904761552810669,0.4138741791248321,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8075251579284668,0.3594508171081543,0.34422767162323,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7000359296798706,0.2310261875391006,1.0586934089660645,284.91131591796875,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2401733398437,284.9098815917969,1.0,0.5967240929603577,1.0,1.0,0.0,1.0,-3.0876781940460205,3.0876705646514893,7.66554512665607e-06,2.385027408599853,0.9066855311393738,0.9066855311393738,0.0,153.1760711669922,160.0,57280.98046875,0.0,2621.16015625,1.0,279.7580261230469,283.4852294921875,294.4266357421875,298.12353515625,293.1499938964844,293.1499938964844,279.45001220703125,35909.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715097546577454,1.0,0.0,0.0,3.6762561798095694,3.676280498504639,9.017887805384816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.474609375,0.0,1561.891845703125,1895.4371337890625,0.0,4054.494873046875,0.9110708832740784,1.0,0.0,3.0,1.0,0.0
12414480,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7397421002388,0.2747812271118164,0.2512641549110412,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9157687425613404,0.5285306572914124,0.5033959150314331,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9540308117866516,0.5904761552810669,0.4138741791248321,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8075251579284668,0.3594508171081543,0.34422767162323,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7000359296798706,0.2310261875391006,1.0586934089660645,284.91131591796875,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2401733398437,284.9098815917969,1.0,0.5967240929603577,1.0,1.0,0.0,1.0,-3.0876781940460205,3.0876705646514893,7.66554512665607e-06,2.385027408599853,0.9066855311393738,0.9066855311393738,0.0,153.1760711669922,160.0,57280.98046875,0.0,2621.16015625,1.0,279.7580261230469,283.4852294921875,294.4266357421875,298.12353515625,293.1499938964844,293.1499938964844,279.45001220703125,35909.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715097546577454,1.0,0.0,0.0,3.6762561798095694,3.676280498504639,9.017887805384816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.474609375,0.0,1561.891845703125,1895.4371337890625,0.0,4054.494873046875,0.9110708832740784,1.0,0.0,3.0,1.0,0.0
12414540,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7207946777344,0.7338026762008667,0.2729673385620117,0.249884694814682,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.9068456888198853,0.5251185297966003,0.5004749298095703,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7201843261719,0.9476245641708374,0.591456413269043,0.4147603809833526,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7204895019531,0.8009125590324402,0.3578415215015411,0.3429892063140869,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72100830078125,0.6940531134605408,0.2298678159713745,1.0548170804977417,284.7203063964844,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.220458984375,284.71893310546875,1.0,0.5979107022285461,1.0,1.0,0.0,1.0,-3.077427625656128,3.0774199962615967,7.614463811478345e-06,2.3769969940185547,0.9020434021949768,0.9020434021949768,0.0,157.5644073486328,163.0,58547.69140625,0.0,2624.32421875,1.0,279.4580383300781,283.2729187011719,294.43280029296875,298.2111511230469,293.1499938964844,293.1499938964844,279.1499938964844,36164.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800134897232056,1.0,0.0,0.0,3.6708672046661377,3.670891523361206,8.991469258035067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.341796875,0.0,1557.74658203125,1895.4371337890625,0.0,4128.84033203125,0.9100365042686462,1.0,0.0,3.0,1.0,0.0
12414600,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7207946777344,0.7338026762008667,0.2729673385620117,0.249884694814682,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.9068456888198853,0.5251185297966003,0.5004749298095703,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7201843261719,0.9476245641708374,0.591456413269043,0.4147603809833526,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7204895019531,0.8009125590324402,0.3578415215015411,0.3429892063140869,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72100830078125,0.6940531134605408,0.2298678159713745,1.0548170804977417,284.7203063964844,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.220458984375,284.71893310546875,1.0,0.5979107022285461,1.0,1.0,0.0,1.0,-3.077427625656128,3.0774199962615967,7.614463811478345e-06,2.3769969940185547,0.9020434021949768,0.9020434021949768,0.0,157.5644073486328,163.0,58547.69140625,0.0,2624.32421875,1.0,279.4580383300781,283.2729187011719,294.43280029296875,298.2111511230469,293.1499938964844,293.1499938964844,279.1499938964844,36164.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800134897232056,1.0,0.0,0.0,3.6708672046661377,3.670891523361206,8.991469258035067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.341796875,0.0,1557.74658203125,1895.4371337890625,0.0,4128.84033203125,0.9100365042686462,1.0,0.0,3.0,1.0,0.0
12414660,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.53271484375,0.7281243205070496,0.270958662033081,0.2483004778623581,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5322265625,0.8989102244377136,0.5214474201202393,0.4972730875015259,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5321655273437,0.941481351852417,0.5921401977539062,0.4154176414012909,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.532470703125,0.7945447564125061,0.3559795320034027,0.3414748311042785,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5329284667969,0.6881975531578064,0.2284550815820694,1.049618124961853,284.53228759765625,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2004699707031,284.53106689453125,1.0,0.5985782742500305,1.0,1.0,0.0,1.0,-3.0643951892852783,3.064387559890747,7.549780093540903e-06,2.366793155670166,0.8949120044708252,0.8949120044708252,0.0,161.62887573242188,166.0,59708.234375,0.0,2620.3681640625,1.0,279.1581420898437,283.06500244140625,294.4404296875,298.2938842773437,293.1499938964844,293.1499938964844,279.45001220703125,36444.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873977303504944,1.0,0.0,0.0,3.65510630607605,3.655130386352539,8.914424824979506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.7919921875,0.0,1542.18408203125,1895.4371337890625,0.0,4192.6884765625,0.906702160835266,1.0,0.0,3.0,1.0,0.0
12414720,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.53271484375,0.7281243205070496,0.270958662033081,0.2483004778623581,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5322265625,0.8989102244377136,0.5214474201202393,0.4972730875015259,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5321655273437,0.941481351852417,0.5921401977539062,0.4154176414012909,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.532470703125,0.7945447564125061,0.3559795320034027,0.3414748311042785,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5329284667969,0.6881975531578064,0.2284550815820694,1.049618124961853,284.53228759765625,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2004699707031,284.53106689453125,1.0,0.5985782742500305,1.0,1.0,0.0,1.0,-3.0643951892852783,3.064387559890747,7.549780093540903e-06,2.366793155670166,0.8949120044708252,0.8949120044708252,0.0,161.62887573242188,166.0,59708.234375,0.0,2620.3681640625,1.0,279.1581420898437,283.06500244140625,294.4404296875,298.2938842773437,293.1499938964844,293.1499938964844,279.45001220703125,36444.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873977303504944,1.0,0.0,0.0,3.65510630607605,3.655130386352539,8.914424824979506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.7919921875,0.0,1542.18408203125,1895.4371337890625,0.0,4192.6884765625,0.906702160835266,1.0,0.0,3.0,1.0,0.0
12414780,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7124328613281,0.7244916558265686,0.2702340483665466,0.2473660558462143,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7131652832031,0.8936366438865662,0.5193877816200256,0.4949326813220978,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.9382739067077636,0.5947694182395935,0.4168696105480194,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127990722656,0.7904126644134521,0.3552583158016205,0.3405255675315857,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7121276855469,0.6843118071556091,0.2278069853782653,1.0459672212600708,284.71307373046875,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.1983642578125,284.7149353027344,1.0,0.599251389503479,1.0,1.0,0.0,1.0,-3.0566585063934326,3.0566508769989014,7.510926934628514e-06,2.360489845275879,0.8931848406791687,0.8931848406791687,0.0,164.42449951171875,169.0,58353.98046875,0.0,2620.027587890625,1.0,279.4421691894531,283.26904296875,294.3909912109375,298.08892822265625,293.1499938964844,293.1499938964844,279.75,36357.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769545793533324,1.0,0.0,0.0,3.640897750854492,3.640921831130981,8.845253205436165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.48974609375,0.0,1525.7362060546875,1895.4371337890625,0.0,4102.1953125,0.9035012125968932,1.0,0.0,3.0,1.0,0.0
12414840,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7124328613281,0.7244916558265686,0.2702340483665466,0.2473660558462143,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7131652832031,0.8936366438865662,0.5193877816200256,0.4949326813220978,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.9382739067077636,0.5947694182395935,0.4168696105480194,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127990722656,0.7904126644134521,0.3552583158016205,0.3405255675315857,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7121276855469,0.6843118071556091,0.2278069853782653,1.0459672212600708,284.71307373046875,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.1983642578125,284.7149353027344,1.0,0.599251389503479,1.0,1.0,0.0,1.0,-3.0566585063934326,3.0566508769989014,7.510926934628514e-06,2.360489845275879,0.8931848406791687,0.8931848406791687,0.0,164.42449951171875,169.0,58353.98046875,0.0,2620.027587890625,1.0,279.4421691894531,283.26904296875,294.3909912109375,298.08892822265625,293.1499938964844,293.1499938964844,279.75,36357.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769545793533324,1.0,0.0,0.0,3.640897750854492,3.640921831130981,8.845253205436165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.48974609375,0.0,1525.7362060546875,1895.4371337890625,0.0,4102.1953125,0.9035012125968932,1.0,0.0,3.0,1.0,0.0
12414900,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.7237350344657898,0.2703572809696197,0.2473597079515457,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.8922753930091858,0.5189880132675171,0.4943877160549164,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.93813157081604,0.596741795539856,0.4180985689163208,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.7895104289054871,0.3553992211818695,0.3405287265777588,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.6834672093391418,0.2278781682252884,1.0458309650421145,284.860107421875,284.95001220703125,295.5229187011719,291.4310607910156,295.5224914550781,297.2034912109375,284.8691101074219,1.0,0.5998597741127014,1.0,1.0,0.0,1.0,-3.057307243347168,3.057299852371216,7.513815944548696e-06,2.3608648777008057,0.8940081596374512,0.8940081596374512,0.0,165.29891967773438,169.0,57215.453125,0.0,2625.845703125,1.0,279.698486328125,283.4394226074219,294.3704528808594,297.9354858398437,293.1499938964844,293.1499938964844,279.75,36249.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969508171081543,1.0,0.0,0.0,3.636418104171753,3.636441946029663,8.823500365906511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.6083984375,0.0,1519.9727783203125,1895.4371337890625,0.0,4036.875,0.9024664759635924,1.0,0.0,3.0,1.0,0.0
12414960,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.7235246300697327,0.2707065641880035,0.2476261407136917,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.8915561437606812,0.5188887715339661,0.4942206442356109,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.938715934753418,0.5989958047866821,0.4196200370788574,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.7892091870307922,0.3557981848716736,0.3408350050449371,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.6832131147384644,0.2281726002693176,1.0468428134918213,284.9190979003906,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.21142578125,284.92120361328125,1.0,0.6007050275802612,1.0,1.0,0.0,1.0,-3.06083607673645,3.060828447341919,7.530919447162887e-06,2.3634841442108154,0.8944383859634399,0.8944383859634399,0.0,165.95436096191406,172.0,57110.79296875,0.0,2636.09814453125,1.0,279.74176025390625,283.4934387207031,294.39501953125,297.9985046386719,293.1499938964844,293.1499938964844,280.04998779296875,36151.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661730527877808,1.0,0.0,0.0,3.6345064640045166,3.6345303058624254,8.814226362119371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.828125,0.0,1517.1246337890625,1895.4371337890625,0.0,4007.41845703125,0.9019392728805542,1.0,0.0,3.0,1.0,0.0
12415020,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243591308594,0.7234721183776855,0.271739512681961,0.2484829723834991,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251525878906,0.8905150294303894,0.5191583633422852,0.494359940290451,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252746582031,0.94022798538208,0.6039018630981445,0.4229433238506317,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.124755859375,0.7890473008155823,0.3570263981819153,0.3418895602226257,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240539550781,0.683246910572052,0.2291678488254547,1.050856113433838,285.1250305175781,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2301330566406,285.1270751953125,1.0,0.6029640436172485,1.0,1.0,0.0,1.0,-3.072115421295166,3.0721077919006348,7.586173978779698e-06,2.37204647064209,0.8984447717666626,0.8984447717666626,0.0,167.360107421875,175.0,55975.19140625,0.0,2665.392333984375,1.0,280.0416564941406,283.71563720703125,294.4093017578125,297.9381408691406,293.1499938964844,293.1499938964844,280.3500061035156,35894.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569356441497804,1.0,0.0,0.0,3.637694358825684,3.6377182006835938,8.829695161693962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.42333984375,0.0,1518.7320556640625,1895.4371337890625,0.0,3925.22314453125,0.9024770259857178,1.0,0.0,3.0,1.0,0.0
