time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12415080,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243591308594,0.7234721183776855,0.271739512681961,0.2484829723834991,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251525878906,0.8905150294303894,0.5191583633422852,0.494359940290451,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252746582031,0.94022798538208,0.6039018630981445,0.4229433238506317,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.124755859375,0.7890473008155823,0.3570263981819153,0.3418895602226257,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240539550781,0.683246910572052,0.2291678488254547,1.050856113433838,285.1250305175781,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2301330566406,285.1270751953125,1.0,0.6029640436172485,1.0,1.0,0.0,1.0,-3.072115421295166,3.0721077919006348,7.586173978779698e-06,2.37204647064209,0.8984447717666626,0.8984447717666626,0.0,167.360107421875,175.0,55975.19140625,0.0,2665.392333984375,1.0,280.0416564941406,283.71563720703125,294.4093017578125,297.9381408691406,293.1499938964844,293.1499938964844,280.3500061035156,35894.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569356441497804,1.0,0.0,0.0,3.637694358825684,3.6377182006835938,8.829695161693962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.42333984375,0.0,1518.7320556640625,1895.4371337890625,0.0,3925.22314453125,0.9024770259857178,1.0,0.0,3.0,1.0,0.0
12415140,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.32598876953125,0.723629355430603,0.2730700373649597,0.2496535331010818,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3266906738281,0.8896652460098267,0.5198531150817871,0.4949621260166168,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3268127441406,0.9418434500694276,0.6091634035110474,0.4265546798706054,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32635498046875,0.7891368865966797,0.358649730682373,0.343373954296112,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3257141113281,0.6836531758308411,0.2305459231138229,1.0568324327468872,285.3265991210937,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.25067138671875,285.32843017578125,1.0,0.6058782339096069,1.0,1.0,0.0,1.0,-3.087554216384888,3.0875465869903564,7.662380994588602e-06,2.3838703632354736,0.9051128029823304,0.9051128029823304,0.0,169.0295867919922,178.0,54906.41796875,0.0,2704.45166015625,1.0,280.3417053222656,283.93267822265625,294.42071533203125,297.8824768066406,293.1499938964844,293.1499938964844,280.04998779296875,35621.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948795199394226,1.0,0.0,0.0,3.651083469390869,3.6511075496673584,8.894813277038338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.8720703125,0.0,1531.5418701171875,1895.4371337890625,0.0,3852.1015625,0.905283510684967,1.0,0.0,3.0,1.0,0.0
12415200,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.32598876953125,0.723629355430603,0.2730700373649597,0.2496535331010818,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3266906738281,0.8896652460098267,0.5198531150817871,0.4949621260166168,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3268127441406,0.9418434500694276,0.6091634035110474,0.4265546798706054,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32635498046875,0.7891368865966797,0.358649730682373,0.343373954296112,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3257141113281,0.6836531758308411,0.2305459231138229,1.0568324327468872,285.3265991210937,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.25067138671875,285.32843017578125,1.0,0.6058782339096069,1.0,1.0,0.0,1.0,-3.087554216384888,3.0875465869903564,7.662380994588602e-06,2.3838703632354736,0.9051128029823304,0.9051128029823304,0.0,169.0295867919922,178.0,54906.41796875,0.0,2704.45166015625,1.0,280.3417053222656,283.93267822265625,294.42071533203125,297.8824768066406,293.1499938964844,293.1499938964844,280.04998779296875,35621.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948795199394226,1.0,0.0,0.0,3.651083469390869,3.6511075496673584,8.894813277038338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.8720703125,0.0,1531.5418701171875,1895.4371337890625,0.0,3852.1015625,0.905283510684967,1.0,0.0,3.0,1.0,0.0
12415260,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629638671875,0.7220020294189453,0.2731711566448211,0.2502329647541046,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1624450683594,0.8866759538650513,0.5190529227256775,0.4948199093341827,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.162353515625,0.940775990486145,0.6124446392059326,0.4293627738952636,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626892089844,0.7873525619506836,0.3592140078544616,0.3443832099437713,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631774902344,0.682443380355835,0.2312380373477935,1.0616636276245115,285.1625366210937,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2523803710937,285.1612548828125,1.0,0.6089003086090088,1.0,1.0,0.0,1.0,-3.098491668701172,3.098483800888061,7.717041626165155e-06,2.392430305480957,0.9066299200057985,0.9066299200057985,0.0,172.006591796875,181.0,56395.72265625,0.0,2741.801513671875,1.0,280.0577392578125,283.7403564453125,294.4931945800781,298.1181030273437,293.1499938964844,293.1499938964844,279.75,35695.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603849053382874,1.0,0.0,0.0,3.663199424743652,3.6632235050201416,8.953945211942482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.1982421875,0.0,1545.6131591796875,1895.4371337890625,0.0,3956.016357421875,0.908014953136444,1.0,0.0,3.0,1.0,0.0
12415320,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629638671875,0.7220020294189453,0.2731711566448211,0.2502329647541046,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1624450683594,0.8866759538650513,0.5190529227256775,0.4948199093341827,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.162353515625,0.940775990486145,0.6124446392059326,0.4293627738952636,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626892089844,0.7873525619506836,0.3592140078544616,0.3443832099437713,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631774902344,0.682443380355835,0.2312380373477935,1.0616636276245115,285.1625366210937,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2523803710937,285.1612548828125,1.0,0.6089003086090088,1.0,1.0,0.0,1.0,-3.098491668701172,3.098483800888061,7.717041626165155e-06,2.392430305480957,0.9066299200057985,0.9066299200057985,0.0,172.006591796875,181.0,56395.72265625,0.0,2741.801513671875,1.0,280.0577392578125,283.7403564453125,294.4931945800781,298.1181030273437,293.1499938964844,293.1499938964844,279.75,35695.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603849053382874,1.0,0.0,0.0,3.663199424743652,3.6632235050201416,8.953945211942482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.1982421875,0.0,1545.6131591796875,1895.4371337890625,0.0,3956.016357421875,0.908014953136444,1.0,0.0,3.0,1.0,0.0
12415380,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.7177857160568237,0.2720624208450317,0.2496236264705658,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.8807700872421265,0.5167264938354492,0.4931045174598694,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.9361873865127563,0.6140210628509521,0.430811196565628,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7828539609909058,0.3585274517536163,0.3441622853279114,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.6786578297615051,0.2309352457523346,1.0621365308761597,284.96978759765625,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2384948730469,284.9681701660156,1.0,0.6112068891525269,1.0,1.0,0.0,1.0,-3.0977511405944824,3.097743511199951,7.713456398050766e-06,2.391901016235352,0.9053170084953308,0.9053170084953308,0.0,176.34646606445312,184.0,57760.70703125,0.0,2763.257568359375,1.0,279.7580871582031,283.52471923828125,294.49957275390625,298.229248046875,293.1499938964844,293.1499938964844,279.45001220703125,35877.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972075343132019,1.0,0.0,0.0,3.668444156646729,3.668468475341797,8.979603194347874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.5234375,0.0,1552.8623046875,1895.4371337890625,0.0,4059.465576171875,0.909304141998291,1.0,0.0,3.0,1.0,0.0
12415440,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.7177857160568237,0.2720624208450317,0.2496236264705658,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.8807700872421265,0.5167264938354492,0.4931045174598694,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.9361873865127563,0.6140210628509521,0.430811196565628,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7828539609909058,0.3585274517536163,0.3441622853279114,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.6786578297615051,0.2309352457523346,1.0621365308761597,284.96978759765625,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2384948730469,284.9681701660156,1.0,0.6112068891525269,1.0,1.0,0.0,1.0,-3.0977511405944824,3.097743511199951,7.713456398050766e-06,2.391901016235352,0.9053170084953308,0.9053170084953308,0.0,176.34646606445312,184.0,57760.70703125,0.0,2763.257568359375,1.0,279.7580871582031,283.52471923828125,294.49957275390625,298.229248046875,293.1499938964844,293.1499938964844,279.45001220703125,35877.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972075343132019,1.0,0.0,0.0,3.668444156646729,3.668468475341797,8.979603194347874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.5234375,0.0,1552.8623046875,1895.4371337890625,0.0,4059.465576171875,0.909304141998291,1.0,0.0,3.0,1.0,0.0
12415500,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.828857421875,0.7153344750404358,0.2712795436382293,0.2490976899862289,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.8775269985198975,0.5152658224105835,0.4919447898864746,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248596191406,0.9335302710533142,0.6144927144050598,0.4313086867332458,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270874023437,0.78028804063797,0.3579126596450805,0.3437767028808594,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302001953125,0.67640620470047,0.2305367439985275,1.0612019300460815,284.825927734375,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.2294006347656,284.8173522949219,1.0,0.6120723485946655,1.0,1.0,0.0,1.0,-3.094738721847534,3.094731092453003,7.698442459513899e-06,2.389566898345948,0.9030964970588684,0.9030964970588684,0.0,178.58499145507812,184.0,58890.875,0.0,2769.06982421875,1.0,279.5007629394531,283.35693359375,294.5139465332031,298.3695678710937,293.1499938964844,293.1499938964844,279.45001220703125,36003.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978937029838562,1.0,0.0,0.0,3.668025493621826,3.668049573898315,8.977552852229564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.46875,0.0,1553.3453369140625,1895.4371337890625,0.0,4119.4765625,0.9092610478401184,1.0,0.0,3.0,1.0,0.0
12415560,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7722473144531,0.7125831246376038,0.2703608572483063,0.248395636677742,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.8740532994270325,0.5136303901672363,0.4905476570129394,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7714538574219,0.930557131767273,0.6147689819335938,0.4315951764583587,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718811035156,0.7774836421012878,0.3571381568908691,0.3431908786296844,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724914550781,0.6738972663879395,0.2299897372722625,1.0594593286514282,284.77166748046875,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.21893310546875,284.7699279785156,1.0,0.6127310395240784,1.0,1.0,0.0,1.0,-3.089762926101685,3.0897552967071533,7.67367600928992e-06,2.3857123851776123,0.9013187289237976,0.9013187289237976,0.0,180.8901824951172,187.0,58969.62890625,0.0,2771.303466796875,1.0,279.4580078125,283.3070068359375,294.4888610839844,298.3004455566406,293.1499938964844,293.1499938964844,279.1499938964844,36115.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816765189170836,1.0,0.0,0.0,3.664908647537232,3.6649327278137207,8.962302331383398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.6796875,0.0,1550.68310546875,1895.4371337890625,0.0,4143.27978515625,0.9086706638336182,1.0,0.0,3.0,1.0,0.0
12415620,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5736083984375,0.7069634795188904,0.2683302462100982,0.2468253374099731,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.57293701171875,0.867361843585968,0.510100245475769,0.4875203371047973,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57281494140625,0.9248462915420532,0.6149892210960388,0.4319745898246765,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5732727050781,0.7720240354537964,0.355338454246521,0.3417753577232361,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5738830566406,0.668907880783081,0.2286414951086044,1.05473792552948,284.5730285644531,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.19732666015625,284.5713195800781,1.0,0.6135990619659424,1.0,1.0,0.0,1.0,-3.077317237854004,3.0773096084594727,7.611863111378625e-06,2.3760533332824707,0.8946642875671387,0.8946642875671387,0.0,185.2195281982422,190.0,60035.96484375,0.0,2769.2958984375,1.0,279.1581726074219,283.0913391113281,294.4750671386719,298.3573303222656,293.1499938964844,293.1499938964844,279.45001220703125,36391.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897323250770568,1.0,0.0,0.0,3.651139974594116,3.6511640548706055,8.895087830751436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.43603515625,0.0,1537.3670654296875,1895.4371337890625,0.0,4212.72998046875,0.905778467655182,1.0,0.0,3.0,1.0,0.0
12415680,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5736083984375,0.7069634795188904,0.2683302462100982,0.2468253374099731,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.57293701171875,0.867361843585968,0.510100245475769,0.4875203371047973,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57281494140625,0.9248462915420532,0.6149892210960388,0.4319745898246765,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5732727050781,0.7720240354537964,0.355338454246521,0.3417753577232361,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5738830566406,0.668907880783081,0.2286414951086044,1.05473792552948,284.5730285644531,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.19732666015625,284.5713195800781,1.0,0.6135990619659424,1.0,1.0,0.0,1.0,-3.077317237854004,3.0773096084594727,7.611863111378625e-06,2.3760533332824707,0.8946642875671387,0.8946642875671387,0.0,185.2195281982422,190.0,60035.96484375,0.0,2769.2958984375,1.0,279.1581726074219,283.0913391113281,294.4750671386719,298.3573303222656,293.1499938964844,293.1499938964844,279.45001220703125,36391.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897323250770568,1.0,0.0,0.0,3.651139974594116,3.6511640548706055,8.895087830751436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.43603515625,0.0,1537.3670654296875,1895.4371337890625,0.0,4212.72998046875,0.905778467655182,1.0,0.0,3.0,1.0,0.0
12415740,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391052246094,0.7031234502792358,0.2674989104270935,0.2458228468894958,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7396240234375,0.862725555896759,0.5080480575561523,0.4852277934551239,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7397155761719,0.9216564297676086,0.6170563697814941,0.4330582618713379,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.7683560848236084,0.3545877039432525,0.3408283293247223,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.6654561161994934,0.2279669940471649,1.0511106252670288,284.73956298828125,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.1928405761719,284.7408142089844,1.0,0.614344596862793,1.0,1.0,0.0,1.0,-3.069145441055298,3.0691378116607666,7.570931302325334e-06,2.369509696960449,0.8931978344917297,0.8931978344917297,0.0,188.2747497558593,193.0,58550.5390625,0.0,2769.093505859375,1.0,279.442138671875,283.2850036621094,294.4027709960937,298.1222229003906,293.1499938964844,293.1499938964844,279.75,36313.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979947030544281,1.0,0.0,0.0,3.6386425495147705,3.63866662979126,8.834299478621688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.70361328125,0.0,1522.9091796875,1895.4371337890625,0.0,4128.26318359375,0.9029643535614014,1.0,0.0,3.0,1.0,0.0
12415800,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391052246094,0.7031234502792358,0.2674989104270935,0.2458228468894958,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7396240234375,0.862725555896759,0.5080480575561523,0.4852277934551239,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7397155761719,0.9216564297676086,0.6170563697814941,0.4330582618713379,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.7683560848236084,0.3545877039432525,0.3408283293247223,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.6654561161994934,0.2279669940471649,1.0511106252670288,284.73956298828125,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.1928405761719,284.7408142089844,1.0,0.614344596862793,1.0,1.0,0.0,1.0,-3.069145441055298,3.0691378116607666,7.570931302325334e-06,2.369509696960449,0.8931978344917297,0.8931978344917297,0.0,188.2747497558593,193.0,58550.5390625,0.0,2769.093505859375,1.0,279.442138671875,283.2850036621094,294.4027709960937,298.1222229003906,293.1499938964844,293.1499938964844,279.75,36313.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979947030544281,1.0,0.0,0.0,3.6386425495147705,3.63866662979126,8.834299478621688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.70361328125,0.0,1522.9091796875,1895.4371337890625,0.0,4128.26318359375,0.9029643535614014,1.0,0.0,3.0,1.0,0.0
12415860,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.7019187808036804,0.2678126990795135,0.2459621429443359,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.8607365489006042,0.5074692368507385,0.4844701886177063,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.921631634235382,0.62062668800354,0.4353810250759125,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.7671520709991455,0.3550382554531097,0.3410780429840088,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.6643385887145996,0.2282462269067764,1.0517140626907349,284.9292297363281,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2027893066406,284.9306640625,1.0,0.6157560348510742,1.0,1.0,0.0,1.0,-3.0722105503082275,3.0722029209136963,7.58575970394304e-06,2.3717498779296875,0.8944807648658752,0.8944807648658752,0.0,190.0378875732422,196.0,57149.16015625,0.0,2784.43115234375,1.0,279.7416381835937,283.49774169921875,294.3807373046875,297.9969482421875,293.1499938964844,293.1499938964844,280.04998779296875,36123.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696792364120485,1.0,0.0,0.0,3.633354425430298,3.633378267288208,8.808639222479542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.26953125,0.0,1515.6492919921875,1895.4371337890625,0.0,4038.3828125,0.9016595482826232,1.0,0.0,3.0,1.0,0.0
12415920,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.7019187808036804,0.2678126990795135,0.2459621429443359,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.8607365489006042,0.5074692368507385,0.4844701886177063,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.921631634235382,0.62062668800354,0.4353810250759125,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.7671520709991455,0.3550382554531097,0.3410780429840088,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.6643385887145996,0.2282462269067764,1.0517140626907349,284.9292297363281,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2027893066406,284.9306640625,1.0,0.6157560348510742,1.0,1.0,0.0,1.0,-3.0722105503082275,3.0722029209136963,7.58575970394304e-06,2.3717498779296875,0.8944807648658752,0.8944807648658752,0.0,190.0378875732422,196.0,57149.16015625,0.0,2784.43115234375,1.0,279.7416381835937,283.49774169921875,294.3807373046875,297.9969482421875,293.1499938964844,293.1499938964844,280.04998779296875,36123.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696792364120485,1.0,0.0,0.0,3.633354425430298,3.633378267288208,8.808639222479542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.26953125,0.0,1515.6492919921875,1895.4371337890625,0.0,4038.3828125,0.9016595482826232,1.0,0.0,3.0,1.0,0.0
12415980,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169128417969,0.7016297578811646,0.2686452269554138,0.246658980846405,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.117431640625,0.859622061252594,0.5075957775115967,0.4845004379749298,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175231933594,0.922494411468506,0.6247048377990723,0.4381781816482544,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171875,0.7668370008468628,0.3561229407787323,0.3420221507549286,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.6641891002655029,0.2291097939014434,1.05523681640625,285.11737060546875,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2176208496094,285.11865234375,1.0,0.617871880531311,1.0,1.0,0.0,1.0,-3.081812620162964,3.0818049907684326,7.63318075769348e-06,2.379133462905884,0.8982685804367065,0.8982685804367065,0.0,191.6521759033203,199.0,55828.0625,0.0,2812.089111328125,1.0,280.0416259765625,283.7076416015625,294.3658447265625,297.8968505859375,293.1499938964844,293.1499938964844,280.3500061035156,35888.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607710242271424,1.0,0.0,0.0,3.63683032989502,3.6368541717529297,8.825501254250412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.2333984375,0.0,1517.7366943359375,1895.4371337890625,0.0,3959.4560546875,0.902276337146759,1.0,0.0,3.0,1.0,0.0
12416040,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169128417969,0.7016297578811646,0.2686452269554138,0.246658980846405,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.117431640625,0.859622061252594,0.5075957775115967,0.4845004379749298,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175231933594,0.922494411468506,0.6247048377990723,0.4381781816482544,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171875,0.7668370008468628,0.3561229407787323,0.3420221507549286,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.6641891002655029,0.2291097939014434,1.05523681640625,285.11737060546875,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2176208496094,285.11865234375,1.0,0.617871880531311,1.0,1.0,0.0,1.0,-3.081812620162964,3.0818049907684326,7.63318075769348e-06,2.379133462905884,0.8982685804367065,0.8982685804367065,0.0,191.6521759033203,199.0,55828.0625,0.0,2812.089111328125,1.0,280.0416259765625,283.7076416015625,294.3658447265625,297.8968505859375,293.1499938964844,293.1499938964844,280.3500061035156,35888.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607710242271424,1.0,0.0,0.0,3.63683032989502,3.6368541717529297,8.825501254250412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.2333984375,0.0,1517.7366943359375,1895.4371337890625,0.0,3959.4560546875,0.902276337146759,1.0,0.0,3.0,1.0,0.0
12416100,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2507629394531,0.7015023231506348,0.2691510915756225,0.2470884323120117,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.8590661883354187,0.5077896118164062,0.4846393764019012,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.254638671875,0.9228346943855286,0.626773476600647,0.4395835101604461,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524719238281,0.7667046785354614,0.3567858934402466,0.342616468667984,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2495422363281,0.6641921401023865,0.2296689748764038,1.0576311349868774,285.25360107421875,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.2251281738281,285.2615661621094,1.0,0.6191383004188538,1.0,1.0,0.0,1.0,-3.087776899337769,3.0877692699432373,7.662785719730891e-06,2.383750438690185,0.9016101360321044,0.9016101360321044,0.0,192.5916748046875,199.0,54676.90234375,0.0,2829.010986328125,1.0,280.2984313964844,283.86846923828125,294.3363952636719,297.7467041015625,293.1499938964844,293.1499938964844,280.3500061035156,35751.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547862410545348,1.0,0.0,0.0,3.641892433166504,3.641916513442993,8.850087169776089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.173828125,0.0,1522.3150634765625,1895.4371337890625,0.0,3905.9765625,0.9033466577529908,1.0,0.0,3.0,1.0,0.0
12416160,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2991638183594,0.7015452980995178,0.2697343826293945,0.247633010149002,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2995910644531,0.8586677312850952,0.508089005947113,0.4849383234977722,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2996826171875,0.9233427047729492,0.6289114952087402,0.4411000609397888,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2994079589844,0.7667245864868164,0.3575413227081299,0.3433388173580169,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29901123046875,0.6643580794334412,0.2303165346384048,1.0605429410934448,285.2995300292969,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.2332458496094,285.300537109375,1.0,0.6205480098724365,1.0,1.0,0.0,1.0,-3.094982147216797,3.0949742794036865,7.698633453401271e-06,2.389331340789795,0.904447078704834,0.904447078704834,0.0,193.516342163086,202.0,54546.65625,0.0,2848.419189453125,1.0,280.341796875,283.9115905761719,294.34521484375,297.7969665527344,293.1499938964844,293.1499938964844,280.04998779296875,35640.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527937173843384,1.0,0.0,0.0,3.649580478668213,3.649604558944702,8.887491276254877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.3388671875,0.0,1530.015380859375,1895.4371337890625,0.0,3888.094970703125,0.9049564599990844,1.0,0.0,3.0,1.0,0.0
12416220,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.6996906399726868,0.2695632576942444,0.2479868084192276,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.8559719324111938,0.5070628523826599,0.4846002161502838,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.921763002872467,0.6309415102005005,0.4430871605873108,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1149597167969,0.7650399208068848,0.3578507304191589,0.3441310822963714,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.6631768345832825,0.2308009713888168,1.0645371675491333,285.1146850585937,284.95001220703125,295.4131774902344,291.3435974121094,295.4142150878906,297.2300720214844,285.112548828125,1.0,0.6232526302337646,1.0,1.0,0.0,1.0,-3.1031594276428223,3.103151798248291,7.739977263554465e-06,2.3958961963653564,0.9051886796951294,0.9051886796951294,0.0,196.653549194336,205.0,55797.91015625,0.0,2881.579833984375,1.0,280.0577697753906,283.7054138183594,294.38330078125,297.98406982421875,293.1499938964844,293.1499938964844,279.75,35742.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644632935523988,1.0,0.0,0.0,3.6600282192230233,3.660052299499512,8.938448559092649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.78125,0.0,1542.421875,1895.4371337890625,0.0,3992.27099609375,0.907333254814148,1.0,0.0,3.0,1.0,0.0
12416280,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.6996906399726868,0.2695632576942444,0.2479868084192276,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.8559719324111938,0.5070628523826599,0.4846002161502838,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.921763002872467,0.6309415102005005,0.4430871605873108,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1149597167969,0.7650399208068848,0.3578507304191589,0.3441310822963714,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.6631768345832825,0.2308009713888168,1.0645371675491333,285.1146850585937,284.95001220703125,295.4131774902344,291.3435974121094,295.4142150878906,297.2300720214844,285.112548828125,1.0,0.6232526302337646,1.0,1.0,0.0,1.0,-3.1031594276428223,3.103151798248291,7.739977263554465e-06,2.3958961963653564,0.9051886796951294,0.9051886796951294,0.0,196.653549194336,205.0,55797.91015625,0.0,2881.579833984375,1.0,280.0577697753906,283.7054138183594,294.38330078125,297.98406982421875,293.1499938964844,293.1499938964844,279.75,35742.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644632935523988,1.0,0.0,0.0,3.6600282192230233,3.660052299499512,8.938448559092649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.78125,0.0,1542.421875,1895.4371337890625,0.0,3992.27099609375,0.907333254814148,1.0,0.0,3.0,1.0,0.0
12416340,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6952606439590454,0.268145203590393,0.2471185326576233,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8508760929107666,0.5044751763343811,0.4826593399047851,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9170697927474976,0.6311168074607849,0.4435980021953583,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7610512375831604,0.3568662405014038,0.3436498045921325,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.6597965359687805,0.23026143014431,1.0640277862548828,284.8999328613281,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.2115478515625,284.8973693847656,1.0,0.6251854300498962,1.0,1.0,0.0,1.0,-3.0992159843444824,3.099208354949951,7.720766916463617e-06,2.393038034439087,0.9027990102767944,0.9027990102767944,0.0,201.1090850830078,208.0,56895.15234375,0.0,2897.111083984375,1.0,279.75811767578125,283.47540283203125,294.3528137207031,298.04248046875,293.1499938964844,293.1499938964844,279.45001220703125,35956.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762932658195496,1.0,0.0,0.0,3.662426471710205,3.6624505519866943,8.950166829890804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.259765625,0.0,1546.7130126953125,1895.4371337890625,0.0,4096.42041015625,0.908007025718689,1.0,0.0,3.0,1.0,0.0
12416400,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6952606439590454,0.268145203590393,0.2471185326576233,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8508760929107666,0.5044751763343811,0.4826593399047851,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9170697927474976,0.6311168074607849,0.4435980021953583,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7610512375831604,0.3568662405014038,0.3436498045921325,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.6597965359687805,0.23026143014431,1.0640277862548828,284.8999328613281,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.2115478515625,284.8973693847656,1.0,0.6251854300498962,1.0,1.0,0.0,1.0,-3.0992159843444824,3.099208354949951,7.720766916463617e-06,2.393038034439087,0.9027990102767944,0.9027990102767944,0.0,201.1090850830078,208.0,56895.15234375,0.0,2897.111083984375,1.0,279.75811767578125,283.47540283203125,294.3528137207031,298.04248046875,293.1499938964844,293.1499938964844,279.45001220703125,35956.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762932658195496,1.0,0.0,0.0,3.662426471710205,3.6624505519866943,8.950166829890804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.259765625,0.0,1546.7130126953125,1895.4371337890625,0.0,4096.42041015625,0.908007025718689,1.0,0.0,3.0,1.0,0.0
12416460,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6802978515625,0.6897223591804504,0.2659282386302948,0.2455114722251892,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793212890625,0.8448986411094666,0.50090092420578,0.4797431230545044,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.9113207459449768,0.630190908908844,0.4432992339134216,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6797790527344,0.7561008930206299,0.3549639582633972,0.342286080121994,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806640625,0.655340850353241,0.2288718223571777,1.059791922569275,284.6794128417969,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1859130859375,284.6767578125,1.0,0.6262453198432922,1.0,1.0,0.0,1.0,-3.086695671081543,3.086688041687012,7.658870345039759e-06,2.3835198879241943,0.8974208831787109,0.8974208831787109,0.0,205.86666870117188,196.0,57819.93359375,-0.0,2896.71435546875,1.0,279.4581604003906,283.2436828613281,294.3047180175781,298.05792236328125,293.1499938964844,293.1499938964844,279.75,36231.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857161045074464,1.0,0.0,0.0,3.654666423797608,3.6546905040740967,8.912278417483321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.5888671875,0.0,1540.10302734375,1895.4371337890625,0.0,4178.208984375,0.9064545035362244,1.0,0.0,3.0,1.0,0.0
12416520,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6802978515625,0.6897223591804504,0.2659282386302948,0.2455114722251892,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793212890625,0.8448986411094666,0.50090092420578,0.4797431230545044,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.9113207459449768,0.630190908908844,0.4432992339134216,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6797790527344,0.7561008930206299,0.3549639582633972,0.342286080121994,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806640625,0.655340850353241,0.2288718223571777,1.059791922569275,284.6794128417969,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1859130859375,284.6767578125,1.0,0.6262453198432922,1.0,1.0,0.0,1.0,-3.086695671081543,3.086688041687012,7.658870345039759e-06,2.3835198879241943,0.8974208831787109,0.8974208831787109,0.0,205.86666870117188,196.0,57819.93359375,-0.0,2896.71435546875,1.0,279.4581604003906,283.2436828613281,294.3047180175781,298.05792236328125,293.1499938964844,293.1499938964844,279.75,36231.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857161045074464,1.0,0.0,0.0,3.654666423797608,3.6546905040740967,8.912278417483321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.5888671875,0.0,1540.10302734375,1895.4371337890625,0.0,4178.208984375,0.9064545035362244,1.0,0.0,3.0,1.0,0.0
12416580,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192443847656,0.6897444725036621,0.2645637094974518,0.2438778728246688,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193664550781,0.8450995087623596,0.4983715116977691,0.4768640398979187,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81939697265625,0.9135868549346924,0.6307699084281921,0.4432320594787597,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193054199219,0.7566316723823547,0.3536977767944336,0.3407107293605804,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191833496094,0.6555074453353882,0.227736234664917,1.0534377098083496,284.8193664550781,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.1736145019531,284.8194885253906,1.0,0.6224988698959351,1.0,1.0,0.0,1.0,-3.07165002822876,3.0716423988342285,7.5842845035367645e-06,2.3718583583831787,0.8968455195426941,0.8968455195426941,0.0,202.9935607910156,184.0,56135.65625,-0.0,2851.18896484375,1.0,279.7421875,283.41876220703125,294.1993713378906,297.77764892578125,293.1499938964844,293.1499938964844,280.04998779296875,36174.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754943251609802,1.0,0.0,0.0,3.647480010986328,3.6475038528442383,8.877263439899252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.9501953125,0.0,1531.674072265625,1895.4371337890625,0.0,4089.436279296875,0.9048384428024292,1.0,0.0,3.0,1.0,0.0
12416640,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192443847656,0.6897444725036621,0.2645637094974518,0.2438778728246688,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193664550781,0.8450995087623596,0.4983715116977691,0.4768640398979187,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81939697265625,0.9135868549346924,0.6307699084281921,0.4432320594787597,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193054199219,0.7566316723823547,0.3536977767944336,0.3407107293605804,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191833496094,0.6555074453353882,0.227736234664917,1.0534377098083496,284.8193664550781,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.1736145019531,284.8194885253906,1.0,0.6224988698959351,1.0,1.0,0.0,1.0,-3.07165002822876,3.0716423988342285,7.5842845035367645e-06,2.3718583583831787,0.8968455195426941,0.8968455195426941,0.0,202.9935607910156,184.0,56135.65625,-0.0,2851.18896484375,1.0,279.7421875,283.41876220703125,294.1993713378906,297.77764892578125,293.1499938964844,293.1499938964844,280.04998779296875,36174.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754943251609802,1.0,0.0,0.0,3.647480010986328,3.6475038528442383,8.877263439899252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.9501953125,0.0,1531.674072265625,1895.4371337890625,0.0,4089.436279296875,0.9048384428024292,1.0,0.0,3.0,1.0,0.0
12416700,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.691776692867279,0.2642948031425476,0.2433812171220779,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.847308874130249,0.4976184964179992,0.4758550822734833,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9174563884735109,0.6316260695457458,0.4435851573944092,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.7588271498680115,0.3534607887268066,0.3402216136455536,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.657296895980835,0.2274515181779861,1.0510685443878174,284.9447326660156,284.95001220703125,295.1640014648437,291.21563720703125,295.1654357910156,297.1728210449219,284.9519348144531,1.0,0.6198837161064148,1.0,1.0,0.0,1.0,-3.066824436187744,3.066816806793213,7.560438007203629e-06,2.368117332458496,0.8980172872543335,0.8980172872543335,0.0,199.42198181152344,184.0,54811.5625,-0.0,2822.806396484375,1.0,279.9986877441406,283.5743408203125,294.1526794433594,297.5869445800781,293.1499938964844,293.1499938964844,280.04998779296875,36090.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676231145858764,1.0,0.0,0.0,3.6458470821380615,3.645871162414551,8.869317866810889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.970703125,0.0,1529.2294921875,1895.4371337890625,0.0,4020.240478515625,0.9044543504714966,1.0,0.0,3.0,1.0,0.0
12416760,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.694866955280304,0.2642227411270141,0.2431002408266067,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8506282567977905,0.4971143007278442,0.4751385748386383,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.922795593738556,0.6327129602432251,0.4441782236099243,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.7620568871498108,0.3534336388111114,0.3399573862552643,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.6600260734558105,0.2273384779691696,1.0494593381881714,284.98199462890625,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.17462158203125,284.9822998046875,1.0,0.6170192956924438,1.0,1.0,0.0,1.0,-3.0640830993652344,3.064075469970703,7.546920642198529e-06,2.365997552871704,0.898649275302887,0.898649275302887,0.0,194.9347076416016,172.0,54521.9140625,-0.0,2793.87060546875,1.0,280.0418395996094,283.6137084960937,294.153564453125,297.61328125,293.1499938964844,293.1499938964844,280.3500061035156,36018.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637069702148438,1.0,0.0,0.0,3.646238088607788,3.646262168884277,8.871219847605971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.525390625,0.0,1529.1248779296875,1895.4371337890625,0.0,3985.560791015625,0.9044610261917114,1.0,0.0,3.0,1.0,0.0
12416820,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451721191406,0.702810525894165,0.2643492221832275,0.2427468001842498,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453552246094,0.8592982888221741,0.4964641630649566,0.4740104079246521,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453857421875,0.9359739422798156,0.635138988494873,0.4454955756664276,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1452941894531,0.7704281806945801,0.353701502084732,0.3397023975849151,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.6672638654708862,0.2274061888456344,1.0473980903625488,285.1453552246094,284.95001220703125,295.04058837890625,291.16754150390625,295.0421447753906,297.180908203125,285.1456604003906,1.0,0.6108090281486511,1.0,1.0,0.0,1.0,-3.061097383499145,3.0610899925231934,7.532312793046003e-06,2.363730907440185,0.9026416540145874,0.9026416540145874,0.0,184.5873260498047,160.0,53002.65625,-0.0,2733.899658203125,1.0,280.3417663574219,283.8083190917969,294.1242370605469,297.4841613769531,293.1499938964844,293.1499938964844,280.04998779296875,35821.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527353048324584,1.0,0.0,0.0,3.652327060699463,3.652351140975952,8.900873353923089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.0322265625,0.0,1534.4229736328125,1895.4371337890625,0.0,3887.570556640625,0.905690610408783,1.0,0.0,3.0,1.0,0.0
12416880,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451721191406,0.702810525894165,0.2643492221832275,0.2427468001842498,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453552246094,0.8592982888221741,0.4964641630649566,0.4740104079246521,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453857421875,0.9359739422798156,0.635138988494873,0.4454955756664276,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1452941894531,0.7704281806945801,0.353701502084732,0.3397023975849151,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.6672638654708862,0.2274061888456344,1.0473980903625488,285.1453552246094,284.95001220703125,295.04058837890625,291.16754150390625,295.0421447753906,297.180908203125,285.1456604003906,1.0,0.6108090281486511,1.0,1.0,0.0,1.0,-3.061097383499145,3.0610899925231934,7.532312793046003e-06,2.363730907440185,0.9026416540145874,0.9026416540145874,0.0,184.5873260498047,160.0,53002.65625,-0.0,2733.899658203125,1.0,280.3417663574219,283.8083190917969,294.1242370605469,297.4841613769531,293.1499938964844,293.1499938964844,280.04998779296875,35821.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527353048324584,1.0,0.0,0.0,3.652327060699463,3.652351140975952,8.900873353923089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.0322265625,0.0,1534.4229736328125,1895.4371337890625,0.0,3887.570556640625,0.905690610408783,1.0,0.0,3.0,1.0,0.0
