time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12416940,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7106185555458069,0.2633169293403625,0.2418295890092849,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8683237433433533,0.4944119751453399,0.4721808731555938,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.9489400386810304,0.6354354023933411,0.4459131360054016,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7791375517845154,0.3529536128044128,0.3389756977558136,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.6748637557029724,0.2268297672271728,1.04416024684906,284.9452819824219,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.1714782714844,284.94256591796875,1.0,0.603931188583374,1.0,1.0,0.0,1.0,-3.0535454750061035,3.053538084030152,7.495773388654925e-06,2.3581435680389404,0.9010193943977356,0.9010193943977356,0.0,174.2216339111328,148.0,54034.08984375,-0.0,2665.0458984375,1.0,280.0577697753906,283.595703125,294.16619873046875,297.6580505371094,293.1499938964844,293.1499938964844,279.75,35961.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621962308883668,1.0,0.0,0.0,3.654700994491577,3.6547250747680655,8.912447242437338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.95654296875,0.0,1538.119384765625,1895.4371337890625,0.0,3972.138916015625,0.9062880873680116,1.0,0.0,3.0,1.0,0.0
12417000,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7106185555458069,0.2633169293403625,0.2418295890092849,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8683237433433533,0.4944119751453399,0.4721808731555938,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.9489400386810304,0.6354354023933411,0.4459131360054016,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7791375517845154,0.3529536128044128,0.3389756977558136,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.6748637557029724,0.2268297672271728,1.04416024684906,284.9452819824219,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.1714782714844,284.94256591796875,1.0,0.603931188583374,1.0,1.0,0.0,1.0,-3.0535454750061035,3.053538084030152,7.495773388654925e-06,2.3581435680389404,0.9010193943977356,0.9010193943977356,0.0,174.2216339111328,148.0,54034.08984375,-0.0,2665.0458984375,1.0,280.0577697753906,283.595703125,294.16619873046875,297.6580505371094,293.1499938964844,293.1499938964844,279.75,35961.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621962308883668,1.0,0.0,0.0,3.654700994491577,3.6547250747680655,8.912447242437338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.95654296875,0.0,1538.119384765625,1895.4371337890625,0.0,3972.138916015625,0.9062880873680116,1.0,0.0,3.0,1.0,0.0
12417060,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.720458984375,0.7164831161499023,0.2610984146595001,0.2397264391183853,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193603515625,0.8760669231414795,0.4908593893051147,0.468791127204895,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190856933594,0.9596487283706664,0.6338657140731812,0.4448279738426208,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198486328125,0.7865580320358276,0.3509674668312073,0.337008386850357,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7208557128906,0.6811829209327698,0.2252926677465438,1.0365920066833496,284.719482421875,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1485290527344,284.7164611816406,1.0,0.595889151096344,1.0,1.0,0.0,1.0,-3.034184217453003,3.034176826477051,7.401402854156913e-06,2.3433539867401123,0.8961470723152161,0.8961470723152161,0.0,164.5204620361328,136.0,54944.40625,-0.0,2577.384765625,1.0,279.7582092285156,283.3627319335937,294.1454772949219,297.71240234375,293.1499938964844,293.1499938964844,280.04998779296875,36210.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97215735912323,1.0,0.0,0.0,3.647731304168701,3.6477553844451904,8.878487278707325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.564453125,0.0,1532.221923828125,1895.4371337890625,0.0,4060.18603515625,0.9048917293548584,1.0,0.0,3.0,1.0,0.0
12417120,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.720458984375,0.7164831161499023,0.2610984146595001,0.2397264391183853,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193603515625,0.8760669231414795,0.4908593893051147,0.468791127204895,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190856933594,0.9596487283706664,0.6338657140731812,0.4448279738426208,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198486328125,0.7865580320358276,0.3509674668312073,0.337008386850357,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7208557128906,0.6811829209327698,0.2252926677465438,1.0365920066833496,284.719482421875,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1485290527344,284.7164611816406,1.0,0.595889151096344,1.0,1.0,0.0,1.0,-3.034184217453003,3.034176826477051,7.401402854156913e-06,2.3433539867401123,0.8961470723152161,0.8961470723152161,0.0,164.5204620361328,136.0,54944.40625,-0.0,2577.384765625,1.0,279.7582092285156,283.3627319335937,294.1454772949219,297.71240234375,293.1499938964844,293.1499938964844,280.04998779296875,36210.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97215735912323,1.0,0.0,0.0,3.647731304168701,3.6477553844451904,8.878487278707325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.564453125,0.0,1532.221923828125,1895.4371337890625,0.0,4060.18603515625,0.9048917293548584,1.0,0.0,3.0,1.0,0.0
12417180,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.7238389849662781,0.2596819698810577,0.2377685755491256,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8861446976661682,0.4882332384586334,0.4655396640300751,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.9721891283988952,0.6337107419967651,0.4440333545207977,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.7959531545639038,0.3495659232139587,0.3350138068199157,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.6891137957572937,0.2240475565195083,1.0282905101776123,284.8557434082031,284.95001220703125,294.77178955078125,291.08233642578125,294.7735595703125,297.1374206542969,284.8557434082031,1.0,0.5871504545211792,1.0,1.0,0.0,1.0,-3.014579057693481,3.0145716667175293,7.305871804419439e-06,2.32813024520874,0.8960254192352295,0.8960254192352295,0.0,153.71456909179688,124.0,53287.9375,-0.0,2484.64111328125,1.0,280.0421447753906,283.53759765625,294.0462646484375,297.4434509277344,293.1499938964844,293.1499938964844,280.3500061035156,36139.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613498449325562,1.0,0.0,0.0,3.641826868057251,3.64185094833374,8.849768278196279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.3447265625,0.0,1525.137939453125,1895.4371337890625,0.0,3964.609130859375,0.903551697731018,1.0,0.0,3.0,1.0,0.0
12417240,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.7238389849662781,0.2596819698810577,0.2377685755491256,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8861446976661682,0.4882332384586334,0.4655396640300751,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.9721891283988952,0.6337107419967651,0.4440333545207977,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.7959531545639038,0.3495659232139587,0.3350138068199157,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.6891137957572937,0.2240475565195083,1.0282905101776123,284.8557434082031,284.95001220703125,294.77178955078125,291.08233642578125,294.7735595703125,297.1374206542969,284.8557434082031,1.0,0.5871504545211792,1.0,1.0,0.0,1.0,-3.014579057693481,3.0145716667175293,7.305871804419439e-06,2.32813024520874,0.8960254192352295,0.8960254192352295,0.0,153.71456909179688,124.0,53287.9375,-0.0,2484.64111328125,1.0,280.0421447753906,283.53759765625,294.0462646484375,297.4434509277344,293.1499938964844,293.1499938964844,280.3500061035156,36139.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613498449325562,1.0,0.0,0.0,3.641826868057251,3.64185094833374,8.849768278196279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.3447265625,0.0,1525.137939453125,1895.4371337890625,0.0,3964.609130859375,0.903551697731018,1.0,0.0,3.0,1.0,0.0
12417300,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.728801965713501,0.2593676149845123,0.2371498048305511,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.8929144740104675,0.4874053299427032,0.4643762409687042,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.9796613454818726,0.6342000961303711,0.4440650641918182,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.8021834492683411,0.3492389023303985,0.3343551158905029,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.6944621801376343,0.2236975878477096,1.025212645530701,284.9797058105469,284.95001220703125,294.7245788574219,291.0692138671875,294.72637939453125,297.1368408203125,284.9870300292969,1.0,0.5828167200088501,1.0,1.0,0.0,1.0,-3.007978916168213,3.0079715251922607,7.273874416569015e-06,2.3230154514312744,0.8974146842956543,0.8974146842956543,0.0,147.7345733642578,124.0,51984.9375,-0.0,2441.65576171875,1.0,280.2985534667969,283.69342041015625,294.0017395019531,297.25750732421875,293.1499938964844,293.1499938964844,280.3500061035156,36051.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529391527175904,1.0,0.0,0.0,3.640955209732056,3.640979051589966,8.845531738188583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.9365234375,0.0,1523.5113525390625,1895.4371337890625,0.0,3889.4013671875,0.9033342599868774,1.0,0.0,3.0,1.0,0.0
12417360,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7346804738044739,0.259241372346878,0.2367596179246902,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9008803367614746,0.4868163764476776,0.4635166227817535,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9876490831375122,0.6349195837974548,0.4443561434745788,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8094015717506409,0.3491093814373016,0.333932876586914,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7007815837860107,0.2235102504491806,1.0229700803756714,285.0162353515625,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,297.13873291015625,285.0164489746094,1.0,0.5785830020904541,1.0,1.0,0.0,1.0,-3.00361967086792,3.003612518310547,7.252797786350129e-06,2.319644927978516,0.8982682824134827,0.8982682824134827,0.0,141.47833251953125,112.0,51708.06640625,-0.0,2401.546630859375,1.0,280.341796875,283.7330322265625,294.0065612792969,297.2878112792969,293.1499938964844,293.1499938964844,280.6499938964844,35975.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94860178232193,1.0,0.0,0.0,3.642168283462525,3.6421921253204346,8.851426969158638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.4638671875,0.0,1524.291748046875,1895.4371337890625,0.0,3850.35693359375,0.9035217761993408,1.0,0.0,3.0,1.0,0.0
12417420,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763610839844,0.7472524046897888,0.2592166066169739,0.2362469136714935,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763610839844,0.9186781644821168,0.4859540164470672,0.4621642529964447,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17633056640625,0.9990000128746032,0.6366700530052185,0.4411127865314483,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763610839844,0.8236541748046875,0.3491111099720001,0.3334085941314697,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763610839844,0.7138878703117371,0.2233899682760238,1.019942283630371,285.1763610839844,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1448974609375,285.1758117675781,1.0,0.5700955986976624,1.0,1.0,0.0,1.0,-2.992661237716675,2.9926540851593018,7.200957952591125e-06,2.31160569190979,0.9026585221290588,0.9026585221290588,0.0,129.67665100097656,100.0,50175.54296875,-0.0,2321.67626953125,1.0,280.6417236328125,283.926513671875,293.9837341308594,297.1674499511719,293.1499938964844,293.1499938964844,280.3500061035156,35776.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367362856864928,1.0,0.0,0.0,3.649944305419922,3.649968147277832,8.889263085620769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.99609375,0.0,1531.4345703125,1895.4371337890625,0.0,3742.72705078125,0.9051257371902466,1.0,0.0,3.0,1.0,0.0
12417480,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763610839844,0.7472524046897888,0.2592166066169739,0.2362469136714935,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763610839844,0.9186781644821168,0.4859540164470672,0.4621642529964447,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17633056640625,0.9990000128746032,0.6366700530052185,0.4411127865314483,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763610839844,0.8236541748046875,0.3491111099720001,0.3334085941314697,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763610839844,0.7138878703117371,0.2233899682760238,1.019942283630371,285.1763610839844,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1448974609375,285.1758117675781,1.0,0.5700955986976624,1.0,1.0,0.0,1.0,-2.992661237716675,2.9926540851593018,7.200957952591125e-06,2.31160569190979,0.9026585221290588,0.9026585221290588,0.0,129.67665100097656,100.0,50175.54296875,-0.0,2321.67626953125,1.0,280.6417236328125,283.926513671875,293.9837341308594,297.1674499511719,293.1499938964844,293.1499938964844,280.3500061035156,35776.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367362856864928,1.0,0.0,0.0,3.649944305419922,3.649968147277832,8.889263085620769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.99609375,0.0,1531.4345703125,1895.4371337890625,0.0,3742.72705078125,0.9051257371902466,1.0,0.0,3.0,1.0,0.0
12417540,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.7568903565406799,0.2579151093959808,0.2351878732442855,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.9330300688743592,0.4835801124572754,0.4601365625858307,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.9990000128746032,0.6396036148071289,0.4220074117183685,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8342940211296082,0.3479542136192322,0.3324084877967834,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.7231301069259644,0.2225395739078521,1.015916347503662,284.9519958496094,284.95001220703125,294.4804382324219,291.0063781738281,294.4823303222656,297.1483459472656,284.9481201171875,1.0,0.5602127909660339,1.0,1.0,0.0,1.0,-2.960522413253784,2.960515260696411,7.047226972645149e-06,2.286825656890869,0.900968372821808,0.900968372821808,0.0,120.32669830322266,88.0,50966.41796875,-0.0,2216.5732421875,1.0,280.3577880859375,283.69744873046875,294.03326416015625,297.3375549316406,293.1499938964844,293.1499938964844,280.04998779296875,35937.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460827708244324,1.0,0.0,0.0,3.6533594131469727,3.653383493423462,8.905905701794836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.25048828125,0.0,1536.442626953125,1895.4371337890625,0.0,3827.60498046875,0.9059671759605408,1.0,0.0,3.0,1.0,0.0
12417600,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.7568903565406799,0.2579151093959808,0.2351878732442855,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.9330300688743592,0.4835801124572754,0.4601365625858307,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.9990000128746032,0.6396036148071289,0.4220074117183685,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8342940211296082,0.3479542136192322,0.3324084877967834,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.7231301069259644,0.2225395739078521,1.015916347503662,284.9519958496094,284.95001220703125,294.4804382324219,291.0063781738281,294.4823303222656,297.1483459472656,284.9481201171875,1.0,0.5602127909660339,1.0,1.0,0.0,1.0,-2.960522413253784,2.960515260696411,7.047226972645149e-06,2.286825656890869,0.900968372821808,0.900968372821808,0.0,120.32669830322266,88.0,50966.41796875,-0.0,2216.5732421875,1.0,280.3577880859375,283.69744873046875,294.03326416015625,297.3375549316406,293.1499938964844,293.1499938964844,280.04998779296875,35937.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460827708244324,1.0,0.0,0.0,3.6533594131469727,3.653383493423462,8.905905701794836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.25048828125,0.0,1536.442626953125,1895.4371337890625,0.0,3827.60498046875,0.9059671759605408,1.0,0.0,3.0,1.0,0.0
12417660,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7031555175781,0.7657641172409058,0.255408376455307,0.2328789681196212,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70166015625,0.9464054107666016,0.4796916842460632,0.456487774848938,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7013854980469,0.9990000128746032,0.6430407166481018,0.4033600091934204,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7023010253906,0.8443633913993835,0.3454957902431488,0.3300656378269195,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70367431640625,0.7314003705978394,0.220741868019104,1.0074217319488523,284.70184326171875,284.95001220703125,294.3796691894531,290.9820251464844,294.3816223144531,297.1466064453125,284.6976623535156,1.0,0.5489321351051331,1.0,1.0,0.0,1.0,-2.9179277420043945,2.9179208278656006,6.846091764600715e-06,2.2540078163146973,0.8957011103630066,0.8957011103630066,0.0,111.1265106201172,91.0,51627.00390625,-0.0,2096.96435546875,1.0,280.0582275390625,283.44781494140625,294.0146789550781,297.3794860839844,293.1499938964844,293.1499938964844,280.3500061035156,36216.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955475926399231,1.0,0.0,0.0,3.646317720413208,3.646341800689697,8.871607519722602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6963.4794921875,0.0,1530.6905517578125,1895.4371337890625,0.0,3912.15673828125,0.9045745134353638,1.0,0.0,3.0,1.0,0.0
12417720,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7031555175781,0.7657641172409058,0.255408376455307,0.2328789681196212,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70166015625,0.9464054107666016,0.4796916842460632,0.456487774848938,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7013854980469,0.9990000128746032,0.6430407166481018,0.4033600091934204,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7023010253906,0.8443633913993835,0.3454957902431488,0.3300656378269195,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70367431640625,0.7314003705978394,0.220741868019104,1.0074217319488523,284.70184326171875,284.95001220703125,294.3796691894531,290.9820251464844,294.3816223144531,297.1466064453125,284.6976623535156,1.0,0.5489321351051331,1.0,1.0,0.0,1.0,-2.9179277420043945,2.9179208278656006,6.846091764600715e-06,2.2540078163146973,0.8957011103630066,0.8957011103630066,0.0,111.1265106201172,91.0,51627.00390625,-0.0,2096.96435546875,1.0,280.0582275390625,283.44781494140625,294.0146789550781,297.3794860839844,293.1499938964844,293.1499938964844,280.3500061035156,36216.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955475926399231,1.0,0.0,0.0,3.646317720413208,3.646341800689697,8.871607519722602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6963.4794921875,0.0,1530.6905517578125,1895.4371337890625,0.0,3912.15673828125,0.9045745134353638,1.0,0.0,3.0,1.0,0.0
12417780,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7703884840011597,0.2537179589271545,0.2308966666460037,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270874023437,0.9531446099281312,0.4767531156539917,0.453170895576477,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270874023437,0.9990000128746032,0.6479405164718628,0.392799437046051,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270874023437,0.8497248291969299,0.3436063528060913,0.3278470337390899,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270874023437,0.7355452179908752,0.2192679494619369,0.9991744756698608,284.8270874023437,284.95001220703125,294.277587890625,290.9578552246094,294.2795715332031,297.15643310546875,284.82672119140625,1.0,0.541853129863739,1.0,1.0,0.0,1.0,-2.886260509490967,2.886253833770752,6.6976754169445485e-06,2.22926664352417,0.8951036334037781,0.8951036334037781,0.0,105.7727279663086,109.0,49882.0390625,-0.0,2017.4344482421875,1.0,280.3421325683594,283.6166076660156,293.9121398925781,297.099609375,293.1499938964844,293.1499938964844,280.6499938964844,36167.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425492882728576,1.0,0.0,0.0,3.639384031295776,3.6394081115722656,8.837899940772331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.74169921875,0.0,1522.63623046875,1895.4371337890625,0.0,3795.59912109375,0.9030222296714784,1.0,0.0,3.0,1.0,0.0
12417840,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7703884840011597,0.2537179589271545,0.2308966666460037,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270874023437,0.9531446099281312,0.4767531156539917,0.453170895576477,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270874023437,0.9990000128746032,0.6479405164718628,0.392799437046051,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270874023437,0.8497248291969299,0.3436063528060913,0.3278470337390899,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270874023437,0.7355452179908752,0.2192679494619369,0.9991744756698608,284.8270874023437,284.95001220703125,294.277587890625,290.9578552246094,294.2795715332031,297.15643310546875,284.82672119140625,1.0,0.541853129863739,1.0,1.0,0.0,1.0,-2.886260509490967,2.886253833770752,6.6976754169445485e-06,2.22926664352417,0.8951036334037781,0.8951036334037781,0.0,105.7727279663086,109.0,49882.0390625,-0.0,2017.4344482421875,1.0,280.3421325683594,283.6166076660156,293.9121398925781,297.099609375,293.1499938964844,293.1499938964844,280.6499938964844,36167.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425492882728576,1.0,0.0,0.0,3.639384031295776,3.6394081115722656,8.837899940772331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.74169921875,0.0,1522.63623046875,1895.4371337890625,0.0,3795.59912109375,0.9030222296714784,1.0,0.0,3.0,1.0,0.0
12417900,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7694763541221619,0.2532662749290466,0.2303754836320877,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.9518854022026062,0.4757823646068573,0.4521007239818573,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.9990000128746032,0.6502867937088013,0.3932970464229584,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.848835289478302,0.3430445492267608,0.32719486951828,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7346968054771423,0.2188133299350738,0.996712863445282,284.9516296386719,284.95001220703125,294.22613525390625,290.9457397460937,294.2281494140625,297.1636657714844,284.9598083496094,1.0,0.5415944457054138,1.0,1.0,0.0,1.0,-2.881181478500366,2.881174802780152,6.673622465314111e-06,2.2251198291778564,0.8963022828102112,0.8963022828102112,0.0,105.75911712646484,109.0,48620.88671875,-0.0,2008.9903564453125,1.0,280.5984802246094,283.7745666503906,293.86724853515625,296.9134826660156,293.1499938964844,293.1499938964844,280.6499938964844,36084.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329591989517212,1.0,0.0,0.0,3.637838125228882,3.637861967086792,8.830392630443384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.4267578125,0.0,1520.306396484375,1895.4371337890625,0.0,3708.235107421875,0.9026603698730468,1.0,0.0,3.0,1.0,0.0
12417960,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7667320966720581,0.2530003488063812,0.2301439046859741,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.947964608669281,0.4750604629516601,0.4514085650444031,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9990000128746032,0.6519438624382019,0.3971160650253296,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8459318280220032,0.3426936566829681,0.3268552124500274,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7322142124176025,0.2185193598270416,0.9954130053520204,284.99481201171875,284.95001220703125,294.1744689941406,290.9336242675781,294.1764831542969,297.1690673828125,284.9957275390625,1.0,0.5429495573043823,1.0,1.0,0.0,1.0,-2.882680177688598,2.882673501968384,6.6803922891267575e-06,2.2261996269226074,0.8970794081687927,0.8970794081687927,0.0,107.2919921875,127.0,48416.109375,-0.0,2019.0064697265625,1.0,280.64178466796875,283.8193359375,293.875244140625,296.9481201171875,293.1499938964844,293.1499938964844,280.95001220703125,36005.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927849292755127,1.0,0.0,0.0,3.638510465621948,3.6385343074798575,8.833657147988561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.4453125,0.0,1520.4632568359375,1895.4371337890625,0.0,3661.411865234375,0.9027258157730104,1.0,0.0,3.0,1.0,0.0
12418020,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786499023437,0.7570955157279968,0.2526939213275909,0.2300254553556442,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792297363281,0.9337047934532166,0.4739593863487243,0.4505014419555664,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1793518066406,0.9990000128746032,0.6527761220932007,0.4124016463756561,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.8357288241386414,0.3423195779323578,0.326634407043457,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1784362792969,0.7235382199287415,0.2181612998247146,0.9945935010910034,285.1791687011719,285.0484619140625,294.07061767578125,290.9091796875,294.0726318359375,297.1688537597656,285.1806640625,1.0,0.5494779944419861,1.0,1.0,0.0,1.0,-2.89855432510376,2.898547410964966,6.754087735316716e-06,2.2384226322174072,0.8998295068740845,0.8998295068740845,0.0,113.96324157714844,130.0,47173.94140625,-0.0,2078.37353515625,1.0,280.9416809082031,284.0326538085937,293.8594055175781,296.8477478027344,293.1499938964844,293.1499938964844,281.25,35866.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153563380241394,1.0,0.0,0.0,3.6436614990234375,3.643685579299927,8.85868701061554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.11083984375,0.0,1525.1339111328125,1895.4371337890625,0.0,3546.24365234375,0.9037672877311708,1.0,0.0,3.0,1.0,0.0
12418080,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786499023437,0.7570955157279968,0.2526939213275909,0.2300254553556442,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792297363281,0.9337047934532166,0.4739593863487243,0.4505014419555664,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1793518066406,0.9990000128746032,0.6527761220932007,0.4124016463756561,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.8357288241386414,0.3423195779323578,0.326634407043457,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1784362792969,0.7235382199287415,0.2181612998247146,0.9945935010910034,285.1791687011719,285.0484619140625,294.07061767578125,290.9091796875,294.0726318359375,297.1688537597656,285.1806640625,1.0,0.5494779944419861,1.0,1.0,0.0,1.0,-2.89855432510376,2.898547410964966,6.754087735316716e-06,2.2384226322174072,0.8998295068740845,0.8998295068740845,0.0,113.96324157714844,130.0,47173.94140625,-0.0,2078.37353515625,1.0,280.9416809082031,284.0326538085937,293.8594055175781,296.8477478027344,293.1499938964844,293.1499938964844,281.25,35866.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153563380241394,1.0,0.0,0.0,3.6436614990234375,3.643685579299927,8.85868701061554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.11083984375,0.0,1525.1339111328125,1895.4371337890625,0.0,3546.24365234375,0.9037672877311708,1.0,0.0,3.0,1.0,0.0
12418140,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.36187744140625,0.749979555606842,0.2525448799133301,0.2300531268119812,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3623046875,0.9225994944572448,0.4731181859970093,0.449861079454422,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3623962402344,0.9990000128746032,0.6516982316970825,0.4246720671653747,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.36212158203125,0.8281713724136353,0.3422116935253143,0.3266800940036773,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3616943359375,0.7168446183204651,0.2179511785507202,0.9944716095924376,285.3622436523437,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.1600036621094,285.3632507324219,1.0,0.5544960498809814,1.0,1.0,0.0,1.0,-2.9124860763549805,2.9124791622161865,6.8197973632777575e-06,2.249458312988281,0.9029523134231568,0.9029523134231568,0.0,119.5479965209961,133.0,45913.87890625,-0.0,2129.624755859375,1.0,281.24176025390625,284.2437744140625,293.84295654296875,296.7556457519531,293.1499938964844,293.1499938964844,280.95001220703125,35773.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047067761421204,1.0,0.0,0.0,3.652021169662476,3.652045249938965,8.89938235104637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.3837890625,0.0,1533.719970703125,1895.4371337890625,0.0,3447.417724609375,0.9055702090263368,1.0,0.0,3.0,1.0,0.0
12418200,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.36187744140625,0.749979555606842,0.2525448799133301,0.2300531268119812,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3623046875,0.9225994944572448,0.4731181859970093,0.449861079454422,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3623962402344,0.9990000128746032,0.6516982316970825,0.4246720671653747,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.36212158203125,0.8281713724136353,0.3422116935253143,0.3266800940036773,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3616943359375,0.7168446183204651,0.2179511785507202,0.9944716095924376,285.3622436523437,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.1600036621094,285.3632507324219,1.0,0.5544960498809814,1.0,1.0,0.0,1.0,-2.9124860763549805,2.9124791622161865,6.8197973632777575e-06,2.249458312988281,0.9029523134231568,0.9029523134231568,0.0,119.5479965209961,133.0,45913.87890625,-0.0,2129.624755859375,1.0,281.24176025390625,284.2437744140625,293.84295654296875,296.7556457519531,293.1499938964844,293.1499938964844,280.95001220703125,35773.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047067761421204,1.0,0.0,0.0,3.652021169662476,3.652045249938965,8.89938235104637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.3837890625,0.0,1533.719970703125,1895.4371337890625,0.0,3447.417724609375,0.9055702090263368,1.0,0.0,3.0,1.0,0.0
12418260,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17706298828125,0.7430232167243958,0.2511723041534424,0.2293899208307266,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17626953125,0.9121242761611938,0.4708008170127868,0.4483690559864044,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1760559082031,0.9990000128746032,0.6481432914733887,0.436072289943695,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766052246094,0.8209313750267029,0.3410093784332275,0.3261187076568603,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773681640625,0.710055947303772,0.2169660478830337,0.992267370223999,285.17633056640625,285.3072814941406,293.8618469238281,290.85894775390625,293.8638610839844,297.134521484375,285.17431640625,1.0,0.5585792064666748,1.0,1.0,0.0,1.0,-2.9202847480773926,2.920277833938598,6.856942945887568e-06,2.255734443664551,0.8988787531852722,0.8988787531852722,0.0,124.67181396484376,136.0,47098.8671875,-0.0,2168.4619140625,1.0,280.9577941894531,284.0436096191406,293.9022216796875,296.9564819335937,293.1499938964844,293.1499938964844,281.25,36050.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917525827884674,1.0,0.0,0.0,3.651621580123901,3.651645421981812,8.89743432708201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.52587890625,0.0,1535.3546142578125,1895.4371337890625,0.0,3566.3076171875,0.905638575553894,1.0,0.0,3.0,1.0,0.0
12418320,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17706298828125,0.7430232167243958,0.2511723041534424,0.2293899208307266,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17626953125,0.9121242761611938,0.4708008170127868,0.4483690559864044,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1760559082031,0.9990000128746032,0.6481432914733887,0.436072289943695,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766052246094,0.8209313750267029,0.3410093784332275,0.3261187076568603,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773681640625,0.710055947303772,0.2169660478830337,0.992267370223999,285.17633056640625,285.3072814941406,293.8618469238281,290.85894775390625,293.8638610839844,297.134521484375,285.17431640625,1.0,0.5585792064666748,1.0,1.0,0.0,1.0,-2.9202847480773926,2.920277833938598,6.856942945887568e-06,2.255734443664551,0.8988787531852722,0.8988787531852722,0.0,124.67181396484376,136.0,47098.8671875,-0.0,2168.4619140625,1.0,280.9577941894531,284.0436096191406,293.9022216796875,296.9564819335937,293.1499938964844,293.1499938964844,281.25,36050.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917525827884674,1.0,0.0,0.0,3.651621580123901,3.651645421981812,8.89743432708201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.52587890625,0.0,1535.3546142578125,1895.4371337890625,0.0,3566.3076171875,0.905638575553894,1.0,0.0,3.0,1.0,0.0
12418380,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.33349609375,0.7362822890281677,0.2499406784772873,0.2282683104276657,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3338623046875,0.9026325941085817,0.4686307907104492,0.4462741613388061,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3339538574219,0.9990000128746032,0.6441516280174255,0.4468103945255279,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3337097167969,0.8137659430503845,0.3398233950138092,0.3250198364257812,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3333740234375,0.7029085755348206,0.2158651947975158,0.9877904653549194,285.3338317871094,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.11236572265625,285.3346252441406,1.0,0.5617395043373108,1.0,1.0,0.0,1.0,-2.9226231575012207,2.9226162433624268,6.868164746265393e-06,2.2576446533203125,0.8979254364967346,0.8979254364967346,0.0,129.41433715820312,139.0,45716.8125,-0.0,2196.12939453125,1.0,281.2421875,284.23455810546875,293.8067932128906,296.7289733886719,293.1499938964844,293.1499938964844,281.54998779296875,36084.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089671969413756,1.0,0.0,0.0,3.648242235183716,3.648266315460205,8.880975315150863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.10693359375,0.0,1531.84814453125,1895.4371337890625,0.0,3487.016357421875,0.9049292802810668,1.0,0.0,3.0,1.0,0.0
12418440,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.33349609375,0.7362822890281677,0.2499406784772873,0.2282683104276657,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3338623046875,0.9026325941085817,0.4686307907104492,0.4462741613388061,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3339538574219,0.9990000128746032,0.6441516280174255,0.4468103945255279,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3337097167969,0.8137659430503845,0.3398233950138092,0.3250198364257812,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3333740234375,0.7029085755348206,0.2158651947975158,0.9877904653549194,285.3338317871094,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.11236572265625,285.3346252441406,1.0,0.5617395043373108,1.0,1.0,0.0,1.0,-2.9226231575012207,2.9226162433624268,6.868164746265393e-06,2.2576446533203125,0.8979254364967346,0.8979254364967346,0.0,129.41433715820312,139.0,45716.8125,-0.0,2196.12939453125,1.0,281.2421875,284.23455810546875,293.8067932128906,296.7289733886719,293.1499938964844,293.1499938964844,281.54998779296875,36084.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089671969413756,1.0,0.0,0.0,3.648242235183716,3.648266315460205,8.880975315150863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.10693359375,0.0,1531.84814453125,1895.4371337890625,0.0,3487.016357421875,0.9049292802810668,1.0,0.0,3.0,1.0,0.0
12418500,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4618835449219,0.7334223389625549,0.2495874762535095,0.227946400642395,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46533203125,0.8986560702323914,0.4678696095943451,0.445530354976654,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46630859375,0.9990086555480956,0.6425660252571106,0.4499746859073639,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638671875,0.8105525374412537,0.3394753634929657,0.3246905207633972,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4606628417969,0.6997246742248535,0.2154710441827774,0.9861629605293274,285.46502685546875,285.5010986328125,293.70556640625,290.8195495605469,293.70758056640625,297.1061706542969,285.47314453125,1.0,0.5630881190299988,1.0,1.0,0.0,1.0,-2.922800779342652,2.9227941036224365,6.869312983326381e-06,2.257919311523437,0.8983027338981628,0.8983027338981628,0.0,131.64076232910156,139.0,44490.1796875,-0.0,2207.530517578125,1.0,281.49871826171875,284.3963623046875,293.7559814453125,296.54852294921875,293.1499938964844,293.1499938964844,281.54998779296875,36063.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006696343421936,1.0,0.0,0.0,3.6467483043670654,3.646772384643554,8.873702768141811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.91552734375,0.0,1530.0286865234375,1895.4371337890625,0.0,3409.82568359375,0.9046169519424438,1.0,0.0,3.0,1.0,0.0
12418560,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.7304989695549011,0.249360978603363,0.2278136163949966,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057067871094,0.8945010304450989,0.4672739803791046,0.4450346231460571,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057678222656,0.9957740306854248,0.6416733860969543,0.449457585811615,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.505615234375,0.807115375995636,0.3392585217952728,0.3245544731616974,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5053405761719,0.6964103579521179,0.2151738405227661,0.9851756691932678,285.5057067871094,285.5653991699219,293.6537170410156,290.80596923828125,293.6557006835937,297.1038818359375,285.50616455078125,1.0,0.5641804933547974,1.0,1.0,0.0,1.0,-2.9200756549835205,2.9200687408447266,6.856650088593597e-06,2.255876302719116,0.897717297077179,0.897717297077179,0.0,134.04544067382812,142.0,44229.453125,-0.0,2214.77783203125,1.0,281.5418701171875,284.4389953613281,293.75811767578125,296.57733154296875,293.1499938964844,293.1499938964844,281.8500061035156,36062.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896384060382843,1.0,0.0,0.0,3.64590835571289,3.64593243598938,8.869615726325719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.3046875,0.0,1529.0869140625,1895.4371337890625,0.0,3369.85546875,0.9043949842453004,1.0,0.0,3.0,1.0,0.0
12418620,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6736145019531,0.7259950041770935,0.2490774691104889,0.2276542335748672,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6739501953125,0.8880195021629333,0.4663147628307342,0.4442137479782104,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67401123046875,0.99063903093338,0.6414068937301636,0.4490750432014465,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.8016844987869263,0.3390090465545654,0.3244157433509826,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6734924316406,0.6912746429443359,0.2147479802370071,0.9837522506713868,285.6739196777344,285.6932373046875,293.5506286621094,290.77813720703125,293.5525817871094,297.1054077148437,285.67449951171875,1.0,0.5660992860794067,1.0,1.0,0.0,1.0,-2.916555881500244,2.9165492057800293,6.840230071247788e-06,2.2532010078430176,0.8980149626731873,0.8980149626731873,0.0,137.95863342285156,145.0,42724.140625,-0.0,2228.137451171875,1.0,281.8417358398437,284.64080810546875,293.72564697265625,296.4491271972656,293.1499938964844,293.1499938964844,282.1499938964844,36024.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832140564918518,1.0,0.0,0.0,3.644958734512329,3.6449828147888175,8.864995493240713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.8369140625,0.0,1527.748779296875,1895.4371337890625,0.0,3246.693603515625,0.9041587710380554,1.0,0.0,3.0,1.0,0.0
12418680,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6736145019531,0.7259950041770935,0.2490774691104889,0.2276542335748672,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6739501953125,0.8880195021629333,0.4663147628307342,0.4442137479782104,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67401123046875,0.99063903093338,0.6414068937301636,0.4490750432014465,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.8016844987869263,0.3390090465545654,0.3244157433509826,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6734924316406,0.6912746429443359,0.2147479802370071,0.9837522506713868,285.6739196777344,285.6932373046875,293.5506286621094,290.77813720703125,293.5525817871094,297.1054077148437,285.67449951171875,1.0,0.5660992860794067,1.0,1.0,0.0,1.0,-2.916555881500244,2.9165492057800293,6.840230071247788e-06,2.2532010078430176,0.8980149626731873,0.8980149626731873,0.0,137.95863342285156,145.0,42724.140625,-0.0,2228.137451171875,1.0,281.8417358398437,284.64080810546875,293.72564697265625,296.4491271972656,293.1499938964844,293.1499938964844,282.1499938964844,36024.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832140564918518,1.0,0.0,0.0,3.644958734512329,3.6449828147888175,8.864995493240713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.8369140625,0.0,1527.748779296875,1895.4371337890625,0.0,3246.693603515625,0.9041587710380554,1.0,0.0,3.0,1.0,0.0
12418740,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8427124023437,0.7225961685180664,0.2489689439535141,0.2276455014944076,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8430480957031,0.8830526471138,0.465605616569519,0.4436242580413818,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8431091308594,0.9868504405021667,0.6420261859893799,0.4494858980178833,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8428955078125,0.7975805997848511,0.3389516770839691,0.3244504928588867,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84259033203125,0.6874071955680847,0.2145057022571563,0.9830944538116456,285.843017578125,285.8197937011719,293.44854736328125,290.7492370605469,293.45050048828125,297.1108093261719,285.8436279296875,1.0,0.56793212890625,1.0,1.0,0.0,1.0,-2.915580034255981,2.9155731201171875,6.835807653260417e-06,2.252514839172364,0.8988951444625854,0.8988951444625854,0.0,141.1875457763672,148.0,41238.80859375,-0.0,2242.496337890625,1.0,282.1417541503906,284.8427429199219,293.6959533691406,296.3279113769531,293.1499938964844,293.1499938964844,282.45001220703125,35973.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699357509613037,1.0,0.0,0.0,3.645894527435303,3.645918607711792,8.869548651091463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.65478515625,0.0,1528.4066162109375,1895.4371337890625,0.0,3122.208251953125,0.9043341279029846,1.0,0.0,3.0,1.0,0.0
