time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12418800,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8427124023437,0.7225961685180664,0.2489689439535141,0.2276455014944076,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8430480957031,0.8830526471138,0.465605616569519,0.4436242580413818,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8431091308594,0.9868504405021667,0.6420261859893799,0.4494858980178833,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8428955078125,0.7975805997848511,0.3389516770839691,0.3244504928588867,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84259033203125,0.6874071955680847,0.2145057022571563,0.9830944538116456,285.843017578125,285.8197937011719,293.44854736328125,290.7492370605469,293.45050048828125,297.1108093261719,285.8436279296875,1.0,0.56793212890625,1.0,1.0,0.0,1.0,-2.915580034255981,2.9155731201171875,6.835807653260417e-06,2.252514839172364,0.8988951444625854,0.8988951444625854,0.0,141.1875457763672,148.0,41238.80859375,-0.0,2242.496337890625,1.0,282.1417541503906,284.8427429199219,293.6959533691406,296.3279113769531,293.1499938964844,293.1499938964844,282.45001220703125,35973.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699357509613037,1.0,0.0,0.0,3.645894527435303,3.645918607711792,8.869548651091463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.65478515625,0.0,1528.4066162109375,1895.4371337890625,0.0,3122.208251953125,0.9043341279029846,1.0,0.0,3.0,1.0,0.0
12418860,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113525390625,0.7196906208992004,0.2489689886569976,0.2277338653802871,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116577148437,0.8787980675697327,0.4650681614875793,0.4431985318660736,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.9836177825927734,0.642996609210968,0.4501935243606567,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01153564453125,0.7940990924835205,0.3390213549137115,0.3246047496795654,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01123046875,0.6841496229171753,0.2143856287002563,0.9829838871955872,286.0116271972656,285.9447021484375,293.3478088378906,290.7191772460937,293.3497314453125,297.1177062988281,286.0122375488281,1.0,0.5697914958000183,1.0,1.0,0.0,1.0,-2.916076421737671,2.916069746017456,6.8383124016691e-06,2.252976417541504,0.9003658294677734,0.9003658294677734,0.0,144.15476989746094,151.0,39761.61328125,-0.0,2258.12060546875,1.0,282.4417724609375,285.04376220703125,293.66522216796875,296.2073974609375,293.1499938964844,293.1499938964844,282.1499938964844,35914.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565075397491455,1.0,0.0,0.0,3.64899468421936,3.6490187644958496,8.884638873496442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.27099609375,0.0,1531.41455078125,1895.4371337890625,0.0,2996.2548828125,0.904987931251526,1.0,0.0,3.0,1.0,0.0
12418920,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113525390625,0.7196906208992004,0.2489689886569976,0.2277338653802871,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116577148437,0.8787980675697327,0.4650681614875793,0.4431985318660736,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.9836177825927734,0.642996609210968,0.4501935243606567,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01153564453125,0.7940990924835205,0.3390213549137115,0.3246047496795654,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01123046875,0.6841496229171753,0.2143856287002563,0.9829838871955872,286.0116271972656,285.9447021484375,293.3478088378906,290.7191772460937,293.3497314453125,297.1177062988281,286.0122375488281,1.0,0.5697914958000183,1.0,1.0,0.0,1.0,-2.916076421737671,2.916069746017456,6.8383124016691e-06,2.252976417541504,0.9003658294677734,0.9003658294677734,0.0,144.15476989746094,151.0,39761.61328125,-0.0,2258.12060546875,1.0,282.4417724609375,285.04376220703125,293.66522216796875,296.2073974609375,293.1499938964844,293.1499938964844,282.1499938964844,35914.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565075397491455,1.0,0.0,0.0,3.64899468421936,3.6490187644958496,8.884638873496442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.27099609375,0.0,1531.41455078125,1895.4371337890625,0.0,2996.2548828125,0.904987931251526,1.0,0.0,3.0,1.0,0.0
12418980,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8197021484375,0.7151223421096802,0.2477111369371414,0.2271579355001449,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8187255859375,0.8728288412094116,0.4630419611930847,0.4419548213481903,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.81842041015625,0.978470265865326,0.6417145729064941,0.4499673247337341,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8191223144531,0.7890058159828186,0.337943971157074,0.3241414129734039,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8200378417969,0.6794763207435608,0.2135013192892074,0.9810674786567688,285.8188171386719,286.0675964355469,293.24871826171875,290.6878662109375,293.2506103515625,297.1112976074219,285.8162841796875,1.0,0.5713629722595215,1.0,1.0,0.0,1.0,-2.910771131515503,2.910764455795288,6.814008884248324e-06,2.2491228580474854,0.8947233557701111,0.8947233557701111,0.0,147.93893432617188,154.0,40795.6640625,-0.0,2267.622802734375,1.0,282.1578063964844,284.8383178710937,293.7298278808594,296.3998718261719,293.1499938964844,293.1499938964844,282.45001220703125,36215.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692180514335632,1.0,0.0,0.0,3.642526626586914,3.642550468444824,8.853168651512533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.51318359375,0.0,1526.47705078125,1895.4371337890625,0.0,3115.475341796875,0.9037163257598876,1.0,0.0,3.0,1.0,0.0
12419040,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8197021484375,0.7151223421096802,0.2477111369371414,0.2271579355001449,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8187255859375,0.8728288412094116,0.4630419611930847,0.4419548213481903,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.81842041015625,0.978470265865326,0.6417145729064941,0.4499673247337341,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8191223144531,0.7890058159828186,0.337943971157074,0.3241414129734039,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8200378417969,0.6794763207435608,0.2135013192892074,0.9810674786567688,285.8188171386719,286.0675964355469,293.24871826171875,290.6878662109375,293.2506103515625,297.1112976074219,285.8162841796875,1.0,0.5713629722595215,1.0,1.0,0.0,1.0,-2.910771131515503,2.910764455795288,6.814008884248324e-06,2.2491228580474854,0.8947233557701111,0.8947233557701111,0.0,147.93893432617188,154.0,40795.6640625,-0.0,2267.622802734375,1.0,282.1578063964844,284.8383178710937,293.7298278808594,296.3998718261719,293.1499938964844,293.1499938964844,282.45001220703125,36215.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692180514335632,1.0,0.0,0.0,3.642526626586914,3.642550468444824,8.853168651512533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.51318359375,0.0,1526.47705078125,1895.4371337890625,0.0,3115.475341796875,0.9037163257598876,1.0,0.0,3.0,1.0,0.0
12419100,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92510986328125,0.7120322585105896,0.2469790577888488,0.2264961898326873,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.92822265625,0.8691257834434509,0.4619090855121612,0.4408647418022156,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291687011719,0.9750304222106934,0.6410096883773804,0.4493826925754547,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.92694091796875,0.7857450246810913,0.3372673690319061,0.3235237002372741,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9239807128906,0.6764637231826782,0.2129215002059936,0.9787579774856568,285.927978515625,286.128173828125,293.1998596191406,290.6717224121094,293.2017517089844,297.1070556640625,285.93536376953125,1.0,0.571861982345581,1.0,1.0,0.0,1.0,-2.9044430255889893,2.904436111450196,6.784441666241037e-06,2.244246006011963,0.893808901309967,0.893808901309967,0.0,150.09664916992188,154.0,39522.13671875,-0.0,2267.2470703125,1.0,282.40106201171875,284.9810485839844,293.644287109375,296.1652526855469,293.1499938964844,293.1499938964844,282.45001220703125,36242.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863000214099884,1.0,0.0,0.0,3.6372475624084473,3.637271404266357,8.827525448396045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.16455078125,0.0,1520.8363037109375,1895.4371337890625,0.0,3057.145751953125,0.9026082158088684,1.0,0.0,3.0,1.0,0.0
12419160,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9650573730469,0.7096467614173889,0.2465076297521591,0.2260620594024658,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9653015136719,0.8662921786308289,0.4610843956470489,0.4400636255741119,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9653625488281,0.972447156906128,0.6407945156097412,0.449172168970108,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9652099609375,0.7832577228546143,0.3368121981620788,0.3230970203876495,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649658203125,0.6741169691085815,0.212478369474411,0.9769151210784912,285.9653015136719,286.1881103515625,293.1515197753906,290.6552124023437,293.1534118652344,297.1057434082031,285.9656982421875,1.0,0.5723556876182556,1.0,1.0,0.0,1.0,-2.8999738693237305,2.8999669551849365,6.76354920869926e-06,2.240779399871826,0.892140805721283,0.892140805721283,0.0,151.8333740234375,157.0,39224.74609375,-0.0,2268.032470703125,1.0,282.4422302246094,285.0209045410156,293.61834716796875,296.1502685546875,293.1499938964844,293.1499938964844,282.75,36263.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584491610527039,1.0,0.0,0.0,3.632465124130249,3.6324892044067374,8.804328217593138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.00244140625,0.0,1515.7119140625,1895.4371337890625,0.0,3014.460693359375,0.9015260338783264,1.0,0.0,3.0,1.0,0.0
12419220,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327514648437,0.7059963941574097,0.2459860742092132,0.2255867272615432,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.13311767578125,0.8619453310966492,0.4599496722221374,0.4389609098434448,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1332092285156,0.9685696959495544,0.6410920023918152,0.4493055939674377,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1329650878906,0.7794838547706604,0.3362928032875061,0.3226068615913391,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.13262939453125,0.67049640417099,0.2118604481220245,0.974314272403717,286.1330871582031,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.10748291015625,286.1337585449219,1.0,0.5734320878982544,1.0,1.0,0.0,1.0,-2.894517660140991,2.8945107460021973,6.738141564710531e-06,2.236572027206421,0.8904468417167664,0.8904468417167664,0.0,154.72305297851562,160.0,37640.58203125,-0.0,2272.780517578125,1.0,282.7416076660156,285.2219543457031,293.55596923828125,295.9763488769531,293.1499938964844,293.1499938964844,283.04998779296875,36243.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420858979225159,1.0,0.0,0.0,3.6233198642730713,3.623343706130981,8.760051741774078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.96875,0.0,1505.4930419921875,1895.4371337890625,0.0,2861.209716796875,0.8994746208190918,1.0,0.0,3.0,1.0,0.0
12419280,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327514648437,0.7059963941574097,0.2459860742092132,0.2255867272615432,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.13311767578125,0.8619453310966492,0.4599496722221374,0.4389609098434448,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1332092285156,0.9685696959495544,0.6410920023918152,0.4493055939674377,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1329650878906,0.7794838547706604,0.3362928032875061,0.3226068615913391,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.13262939453125,0.67049640417099,0.2118604481220245,0.974314272403717,286.1330871582031,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.10748291015625,286.1337585449219,1.0,0.5734320878982544,1.0,1.0,0.0,1.0,-2.894517660140991,2.8945107460021973,6.738141564710531e-06,2.236572027206421,0.8904468417167664,0.8904468417167664,0.0,154.72305297851562,160.0,37640.58203125,-0.0,2272.780517578125,1.0,282.7416076660156,285.2219543457031,293.55596923828125,295.9763488769531,293.1499938964844,293.1499938964844,283.04998779296875,36243.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420858979225159,1.0,0.0,0.0,3.6233198642730713,3.623343706130981,8.760051741774078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.96875,0.0,1505.4930419921875,1895.4371337890625,0.0,2861.209716796875,0.8994746208190918,1.0,0.0,3.0,1.0,0.0
12419340,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3023376464844,0.7032361626625061,0.2457927763462066,0.2254534661769867,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3027038574219,0.8585458993911743,0.4592452645301819,0.4383180141448974,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30279541015625,0.9655914306640624,0.6419010758399963,0.4498736262321472,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30255126953125,0.7765917778015137,0.3361139297485351,0.3224756121635437,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3021850585937,0.6677089929580688,0.2115086913108825,0.972972571849823,286.3026733398437,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.1121826171875,286.30340576171875,1.0,0.5747398138046265,1.0,1.0,0.0,1.0,-2.892494440078736,2.8924877643585205,6.728811058565043e-06,2.235046863555908,0.8895205855369568,0.8895205855369568,0.0,157.2891082763672,163.0,36079.64453125,-0.0,2281.907958984375,1.0,283.0415344238281,285.4236755371094,293.5156555175781,295.836669921875,293.1499938964844,293.1499938964844,283.1499938964844,36191.296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251689672470093,1.0,0.0,0.0,3.6160714626312256,3.616095304489136,8.725037901058386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.47265625,0.0,1497.166015625,1895.4371337890625,0.0,2703.521240234375,0.8958226442337036,1.0,0.0,3.0,1.0,0.0
12419400,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3023376464844,0.7032361626625061,0.2457927763462066,0.2254534661769867,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3027038574219,0.8585458993911743,0.4592452645301819,0.4383180141448974,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30279541015625,0.9655914306640624,0.6419010758399963,0.4498736262321472,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30255126953125,0.7765917778015137,0.3361139297485351,0.3224756121635437,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3021850585937,0.6677089929580688,0.2115086913108825,0.972972571849823,286.3026733398437,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.1121826171875,286.30340576171875,1.0,0.5747398138046265,1.0,1.0,0.0,1.0,-2.892494440078736,2.8924877643585205,6.728811058565043e-06,2.235046863555908,0.8895205855369568,0.8895205855369568,0.0,157.2891082763672,163.0,36079.64453125,-0.0,2281.907958984375,1.0,283.0415344238281,285.4236755371094,293.5156555175781,295.836669921875,293.1499938964844,293.1499938964844,283.1499938964844,36191.296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251689672470093,1.0,0.0,0.0,3.6160714626312256,3.616095304489136,8.725037901058386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.47265625,0.0,1497.166015625,1895.4371337890625,0.0,2703.521240234375,0.8958226442337036,1.0,0.0,3.0,1.0,0.0
12419460,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3604431152344,0.7002255916595459,0.2453528791666031,0.2252662777900695,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3604431152344,0.8549537658691406,0.4582947790622711,0.4376530647277832,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3604431152344,0.9621925950050354,0.6421745419502258,0.4502946436405182,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3604431152344,0.773504912853241,0.3357389569282532,0.3223279118537903,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3604431152344,0.6648046970367432,0.2110623568296432,0.9717788100242616,286.3604431152344,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1140441894531,286.3603210449219,1.0,0.5761685967445374,1.0,1.0,0.0,1.0,-2.890367031097412,2.890360116958618,6.719147222611355e-06,2.2335054874420166,0.88700270652771,0.88700270652771,0.0,160.11158752441406,166.0,35313.9296875,-0.0,2292.098876953125,1.0,283.14697265625,285.4980773925781,293.5146789550781,295.8098449707031,293.1499938964844,293.1499938964844,283.1499938964844,35860.53515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179799318313599,1.0,0.0,0.0,3.588679075241089,3.588702440261841,8.593350457886118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.2412109375,0.0,1464.9840087890625,1895.4371337890625,0.0,2636.864990234375,0.8881054520606995,1.0,0.0,3.0,1.0,0.0
12419520,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3604431152344,0.7002255916595459,0.2453528791666031,0.2252662777900695,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3604431152344,0.8549537658691406,0.4582947790622711,0.4376530647277832,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3604431152344,0.9621925950050354,0.6421745419502258,0.4502946436405182,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3604431152344,0.773504912853241,0.3357389569282532,0.3223279118537903,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3604431152344,0.6648046970367432,0.2110623568296432,0.9717788100242616,286.3604431152344,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1140441894531,286.3603210449219,1.0,0.5761685967445374,1.0,1.0,0.0,1.0,-2.890367031097412,2.890360116958618,6.719147222611355e-06,2.2335054874420166,0.88700270652771,0.88700270652771,0.0,160.11158752441406,166.0,35313.9296875,-0.0,2292.098876953125,1.0,283.14697265625,285.4980773925781,293.5146789550781,295.8098449707031,293.1499938964844,293.1499938964844,283.1499938964844,35860.53515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179799318313599,1.0,0.0,0.0,3.588679075241089,3.588702440261841,8.593350457886118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.2412109375,0.0,1464.9840087890625,1895.4371337890625,0.0,2636.864990234375,0.8881054520606995,1.0,0.0,3.0,1.0,0.0
12419580,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3588256835937,0.6962041854858398,0.2443975806236267,0.2246647477149963,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3586730957031,0.8504711389541626,0.4567458033561706,0.4364887773990631,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3586120605469,0.9575082063674928,0.641517698764801,0.4501082003116607,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3587341308594,0.7695350646972656,0.3348681330680847,0.3217746615409851,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.35888671875,0.6611300110816956,0.2102770060300827,0.969353973865509,286.3586730957031,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.110595703125,286.35821533203125,1.0,0.5774279236793518,1.0,1.0,0.0,1.0,-2.8844454288482666,2.884438753128052,6.6918837546836585e-06,2.229036331176758,0.8825610876083374,0.8825610876083374,0.0,163.45509338378906,169.0,34898.9375,-0.0,2298.18505859375,1.0,283.14990234375,285.5061950683594,293.5018005371094,295.79083251953125,293.1499938964844,293.1499938964844,283.1499938964844,35274.3359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169565796852112,1.0,0.0,0.0,3.539863586425781,3.539886236190796,8.3611558920893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.8564453125,0.0,1408.787841796875,1895.4371337890625,0.0,2627.397216796875,0.8762301802635193,1.0,0.0,3.0,1.0,0.0
12419640,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3588256835937,0.6962041854858398,0.2443975806236267,0.2246647477149963,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3586730957031,0.8504711389541626,0.4567458033561706,0.4364887773990631,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3586120605469,0.9575082063674928,0.641517698764801,0.4501082003116607,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3587341308594,0.7695350646972656,0.3348681330680847,0.3217746615409851,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.35888671875,0.6611300110816956,0.2102770060300827,0.969353973865509,286.3586730957031,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.110595703125,286.35821533203125,1.0,0.5774279236793518,1.0,1.0,0.0,1.0,-2.8844454288482666,2.884438753128052,6.6918837546836585e-06,2.229036331176758,0.8825610876083374,0.8825610876083374,0.0,163.45509338378906,169.0,34898.9375,-0.0,2298.18505859375,1.0,283.14990234375,285.5061950683594,293.5018005371094,295.79083251953125,293.1499938964844,293.1499938964844,283.1499938964844,35274.3359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169565796852112,1.0,0.0,0.0,3.539863586425781,3.539886236190796,8.3611558920893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.8564453125,0.0,1408.787841796875,1895.4371337890625,0.0,2627.397216796875,0.8762301802635193,1.0,0.0,3.0,1.0,0.0
12419700,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.360107421875,0.6939153075218201,0.2437784820795059,0.2242184281349182,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3600769042969,0.848007082939148,0.4558009505271911,0.4357235729694366,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3600769042969,0.9548059105873108,0.6409519910812378,0.4498183727264404,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.360107421875,0.7673159837722778,0.3342811167240143,0.3213407397270202,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.360107421875,0.6590766906738281,0.2097694724798202,0.96760231256485,286.3600769042969,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,297.1075134277344,286.35992431640625,1.0,0.5779450535774231,1.0,1.0,0.0,1.0,-2.8800153732299805,2.8800086975097656,6.671433311566943e-06,2.2256526947021484,0.8798478245735168,0.8798478245735168,0.0,165.23963928222656,169.0,34639.56640625,-0.0,2299.197509765625,1.0,283.1499938964844,285.5131530761719,293.4833374023437,295.7616271972656,293.1499938964844,293.1499938964844,283.1499938964844,34774.9375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164281249046326,1.0,0.0,0.0,3.5025506019592285,3.502573013305664,8.185818956008006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.1904296875,0.0,1366.4320068359375,1895.4371337890625,0.0,2622.5107421875,0.870002031326294,1.0,0.0,3.0,1.0,0.0
12419760,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3573913574219,0.6915632486343384,0.2431023865938186,0.2237144112586975,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3572692871094,0.8455130457878113,0.4547851085662842,0.4348838031291961,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.35723876953125,0.9520094394683838,0.6402916312217712,0.4494552910327911,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3573303222656,0.7650525569915771,0.3336257338523865,0.3208361566066742,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.357421875,0.6569758653640747,0.2092063277959823,0.9655830264091492,286.3572692871094,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.1039733886719,286.35693359375,1.0,0.5783886909484863,1.0,1.0,0.0,1.0,-2.874931573867798,2.874924898147583,6.647972895734711e-06,2.2217559814453125,0.8767420053482056,0.8767420053482056,0.0,167.0318145751953,157.0,34416.89453125,-0.0,2299.096435546875,1.0,283.1499938964844,285.5151672363281,293.46142578125,295.728271484375,293.1499938964844,293.1499938964844,283.1499938964844,34554.046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155588507652283,1.0,0.0,0.0,3.4774744510650635,3.47749662399292,8.069027330748213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.75146484375,0.0,1339.2552490234375,1895.4371337890625,0.0,2614.4755859375,0.8612151145935059,1.0,0.0,3.0,1.0,0.0
12419820,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3599853515625,0.6913213729858398,0.2423057109117508,0.2229925990104675,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3599548339844,0.8454239964485168,0.4535932540893554,0.4337631464004516,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3599548339844,0.9523608684539796,0.6394813656806946,0.4488991200923919,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3599853515625,0.7650342583656311,0.3328357338905334,0.3200920522212982,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3599853515625,0.6567708849906921,0.2085282206535339,0.9625275731086732,286.3599853515625,286.7977294921875,292.659912109375,290.44610595703125,292.6614685058594,297.09979248046875,286.3598327636719,1.0,0.5766489505767822,1.0,1.0,0.0,1.0,-2.867485284805298,2.867478847503662,6.613710866076872e-06,2.216059923171997,0.8729653358459473,0.8729653358459473,0.0,166.1343231201172,157.0,34088.9921875,-0.0,2281.712646484375,1.0,283.1499938964844,285.5240478515625,293.4340515136719,295.6832275390625,293.1499938964844,293.1499938964844,283.1499938964844,33972.58203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140437602996826,1.0,0.0,0.0,3.4308624267578125,3.430883884429932,7.85416261805949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.68115234375,0.0,1288.501220703125,1895.4371337890625,0.0,2600.48095703125,0.8528395295143127,1.0,0.0,3.0,1.0,0.0
12419880,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3581848144531,0.6921348571777344,0.2416664808988571,0.2223655134439468,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35809326171875,0.8464807271957397,0.4526307880878448,0.4328088164329529,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3580627441406,0.9540924429893494,0.6388065218925476,0.4484008252620697,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3581237792969,0.7660675644874573,0.3321880102157593,0.3194314837455749,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.35821533203125,0.6575003266334534,0.2079740911722183,0.9597888588905334,286.35809326171875,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.09649658203125,286.3577575683594,1.0,0.5746240019798279,1.0,1.0,0.0,1.0,-2.860901117324829,2.8608944416046143,6.58342287351843e-06,2.210993766784668,0.8696718215942383,0.8696718215942383,0.0,164.22328186035156,145.0,33860.69921875,-0.0,2260.955810546875,1.0,283.1499938964844,285.526611328125,293.4122619628906,295.6478881835937,293.1499938964844,293.1499938964844,283.1499938964844,33751.8984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812539279460907,1.0,0.0,0.0,3.4046130180358887,3.4046342372894287,7.734439009254857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.02734375,0.0,1261.22607421875,1895.4371337890625,0.0,2586.596923828125,0.8437941670417786,1.0,0.0,3.0,1.0,0.0
12419940,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3615417480469,0.6961622834205627,0.2402039021253585,0.220830351114273,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36151123046875,0.8513515591621399,0.4504005014896393,0.4304895102977752,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3614807128906,0.9610116481781006,0.6372014284133911,0.4471335709095001,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.36151123046875,0.7707099914550781,0.3306667804718017,0.317775547504425,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.361572265625,0.661113440990448,0.2066787183284759,0.9529015421867372,286.36151123046875,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.0892944335937,286.3612976074219,1.0,0.5684247016906738,1.0,1.0,0.0,1.0,-2.8444786071777344,2.844472169876098,6.508121714432491e-06,2.198330879211426,0.861448347568512,0.861448347568512,0.0,157.4744415283203,133.0,33249.43359375,-0.0,2199.944580078125,1.0,283.1499938964844,285.5406799316406,293.3616638183594,295.5609436035156,293.1499938964844,293.1499938964844,283.1499938964844,32900.6875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081084489822388,1.0,0.0,0.0,3.323133707046509,3.3231542110443115,7.368667525042838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.787109375,0.0,1177.8992919921875,1895.4371337890625,0.0,2545.784912109375,0.8244107961654663,1.0,0.0,3.0,1.0,0.0
12420000,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3615417480469,0.6961622834205627,0.2402039021253585,0.220830351114273,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36151123046875,0.8513515591621399,0.4504005014896393,0.4304895102977752,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3614807128906,0.9610116481781006,0.6372014284133911,0.4471335709095001,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.36151123046875,0.7707099914550781,0.3306667804718017,0.317775547504425,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.361572265625,0.661113440990448,0.2066787183284759,0.9529015421867372,286.36151123046875,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.0892944335937,286.3612976074219,1.0,0.5684247016906738,1.0,1.0,0.0,1.0,-2.8444786071777344,2.844472169876098,6.508121714432491e-06,2.198330879211426,0.861448347568512,0.861448347568512,0.0,157.4744415283203,133.0,33249.43359375,-0.0,2199.944580078125,1.0,283.1499938964844,285.5406799316406,293.3616638183594,295.5609436035156,293.1499938964844,293.1499938964844,283.1499938964844,32900.6875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081084489822388,1.0,0.0,0.0,3.323133707046509,3.3231542110443115,7.368667525042838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.787109375,0.0,1177.8992919921875,1895.4371337890625,0.0,2545.784912109375,0.8244107961654663,1.0,0.0,3.0,1.0,0.0
12420060,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3680725097656,0.7025254368782043,0.2387421578168869,0.2192134410142898,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3680725097656,0.8589678406715393,0.4481358826160431,0.4280478954315185,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3680725097656,0.970696747303009,0.6355140805244446,0.4457453787326813,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3680725097656,0.7778826951980591,0.3291038274765014,0.315990149974823,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3680725097656,0.6669048070907593,0.2053605616092682,0.945482850074768,286.3680725097656,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.08282470703125,286.36798095703125,1.0,0.560759961605072,1.0,1.0,0.0,1.0,-2.8268706798553467,2.826864242553711,6.427825610444415e-06,2.1847352981567383,0.8521445393562317,0.8521445393562317,0.0,148.57940673828125,121.0,32593.654296875,-0.0,2127.24951171875,1.0,283.1499938964844,285.5577392578125,293.3109741210937,295.47100830078125,293.1499938964844,293.1499938964844,283.1499938964844,32019.130859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027295470237732,1.0,0.0,0.0,3.234189510345459,3.2342090606689453,6.979499289627711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.2001953125,0.0,1091.50341796875,1895.4371337890625,0.0,2496.406982421875,0.8033424615859985,1.0,0.0,3.0,1.0,0.0
12420120,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3680725097656,0.7025254368782043,0.2387421578168869,0.2192134410142898,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3680725097656,0.8589678406715393,0.4481358826160431,0.4280478954315185,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3680725097656,0.970696747303009,0.6355140805244446,0.4457453787326813,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3680725097656,0.7778826951980591,0.3291038274765014,0.315990149974823,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3680725097656,0.6669048070907593,0.2053605616092682,0.945482850074768,286.3680725097656,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.08282470703125,286.36798095703125,1.0,0.560759961605072,1.0,1.0,0.0,1.0,-2.8268706798553467,2.826864242553711,6.427825610444415e-06,2.1847352981567383,0.8521445393562317,0.8521445393562317,0.0,148.57940673828125,121.0,32593.654296875,-0.0,2127.24951171875,1.0,283.1499938964844,285.5577392578125,293.3109741210937,295.47100830078125,293.1499938964844,293.1499938964844,283.1499938964844,32019.130859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027295470237732,1.0,0.0,0.0,3.234189510345459,3.2342090606689453,6.979499289627711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.2001953125,0.0,1091.50341796875,1895.4371337890625,0.0,2496.406982421875,0.8033424615859985,1.0,0.0,3.0,1.0,0.0
12420180,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3777770996094,0.7107118964195251,0.2372844070196151,0.2175553143024444,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3778076171875,0.8689512610435486,0.4458506405353546,0.425537496805191,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3778076171875,0.9819238781929016,0.633755087852478,0.4442695081233978,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3777770996094,0.7871778607368469,0.327513188123703,0.3141292929649353,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.37774658203125,0.6745611429214478,0.2040348351001739,0.9377962946891784,286.3778076171875,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0771179199219,286.3778381347656,1.0,0.5522007346153259,1.0,1.0,0.0,1.0,-2.80861234664917,2.808605909347534,6.3450725065195e-06,2.170629501342773,0.8417790532112122,0.8417790532112122,0.0,138.4707489013672,109.0,31896.77734375,-0.0,2048.517822265625,1.0,283.1499938964844,285.577880859375,293.2592163085937,295.3778381347656,293.1499938964844,293.1499938964844,283.1499938964844,31120.923828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966809272766113,1.0,0.0,0.0,3.138372898101806,3.138391494750977,6.572073516508681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.31201171875,0.0,1003.583740234375,1895.4371337890625,0.0,2441.119140625,0.7807409167289734,1.0,0.0,3.0,1.0,0.0
12420240,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3777770996094,0.7107118964195251,0.2372844070196151,0.2175553143024444,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3778076171875,0.8689512610435486,0.4458506405353546,0.425537496805191,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3778076171875,0.9819238781929016,0.633755087852478,0.4442695081233978,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3777770996094,0.7871778607368469,0.327513188123703,0.3141292929649353,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.37774658203125,0.6745611429214478,0.2040348351001739,0.9377962946891784,286.3778076171875,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0771179199219,286.3778381347656,1.0,0.5522007346153259,1.0,1.0,0.0,1.0,-2.80861234664917,2.808605909347534,6.3450725065195e-06,2.170629501342773,0.8417790532112122,0.8417790532112122,0.0,138.4707489013672,109.0,31896.77734375,-0.0,2048.517822265625,1.0,283.1499938964844,285.577880859375,293.2592163085937,295.3778381347656,293.1499938964844,293.1499938964844,283.1499938964844,31120.923828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966809272766113,1.0,0.0,0.0,3.138372898101806,3.138391494750977,6.572073516508681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.31201171875,0.0,1003.583740234375,1895.4371337890625,0.0,2441.119140625,0.7807409167289734,1.0,0.0,3.0,1.0,0.0
12420300,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3865661621094,0.7152350544929504,0.2365569323301315,0.2167154550552368,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.38677978515625,0.8748028874397278,0.4447026252746582,0.424263447523117,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3868713378906,0.9878307580947876,0.6328571438789368,0.4435063302516937,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3866882324219,0.7925701141357422,0.3267095386981964,0.3131780326366424,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3865051269531,0.6790565252304077,0.2033702582120895,0.9338881373405457,286.38677978515625,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,297.0745544433594,286.3872375488281,1.0,0.5476917624473572,1.0,1.0,0.0,1.0,-2.799314260482788,2.7993080615997314,6.303131158347242e-06,2.1634438037872314,0.8362502455711365,0.8362502455711365,0.0,133.13992309570312,109.0,31504.583984375,-0.0,2007.91796875,1.0,283.1499938964844,285.5924072265625,293.2323913574219,295.3282775878906,293.1499938964844,293.1499938964844,283.1499938964844,30516.26171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934094071388245,1.0,0.0,0.0,3.080469846725464,3.0804877281188965,6.331800932457554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.26025390625,0.0,952.4201049804688,1895.4371337890625,0.0,2411.328369140625,0.7698357105255127,1.0,0.0,3.0,1.0,0.0
12420360,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3910217285156,0.7200128436088562,0.2358295321464538,0.215874582529068,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39111328125,0.881258487701416,0.4435507655143738,0.4229852259159088,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3911437988281,0.9938252568244934,0.6319472789764404,0.4427366554737091,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3910827636719,0.7984706163406372,0.3259003460407257,0.3122197091579437,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3909606933594,0.6840148568153381,0.2027046084403991,0.9299606084823608,286.39111328125,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.0721740722656,286.3913269042969,1.0,0.543067216873169,1.0,1.0,0.0,1.0,-2.789970636367798,2.789964199066162,6.2611234170617536e-06,2.156222343444824,0.8303999304771423,0.8303999304771423,0.0,127.6794204711914,97.0,31161.37890625,-0.0,1966.8817138671875,1.0,283.1499938964844,285.6015014648437,293.2056884765625,295.2806701660156,293.1499938964844,293.1499938964844,283.1499938964844,30211.88671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900328636169434,1.0,0.0,0.0,3.03606390953064,3.036081314086914,6.150566491669451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.18994140625,0.0,915.3642578125,1895.4371337890625,0.0,2380.66943359375,0.7567065358161926,1.0,0.0,3.0,1.0,0.0
12420420,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40447998046875,0.7287517189979553,0.2343482822179794,0.2142273485660553,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40447998046875,0.8935512900352478,0.4412125051021576,0.4204564094543457,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40447998046875,0.9990000128746032,0.630657970905304,0.433534175157547,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40447998046875,0.8095110654830933,0.3242413699626922,0.3103253841400146,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40447998046875,0.6933779716491699,0.2013446986675262,0.9222670793533324,286.40447998046875,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.06842041015625,286.4043273925781,1.0,0.533097505569458,1.0,1.0,0.0,1.0,-2.7621755599975586,2.762169361114502,6.137881428003311e-06,2.135154485702514,0.8180064558982849,0.8180064558982849,0.0,117.7035903930664,85.0,30338.310546875,-0.0,1875.9896240234373,1.0,283.1499938964844,285.6257019042969,293.1499328613281,295.1781005859375,293.1499938964844,293.1499938964844,283.1499938964844,29295.64453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827438116073608,1.0,0.0,0.0,2.927480697631836,2.927497148513794,5.718490569961432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.50927734375,0.0,827.8602294921875,1895.4371337890625,0.0,2314.810302734375,0.7313039302825928,1.0,0.0,3.0,1.0,0.0
12420480,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40447998046875,0.7287517189979553,0.2343482822179794,0.2142273485660553,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40447998046875,0.8935512900352478,0.4412125051021576,0.4204564094543457,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40447998046875,0.9990000128746032,0.630657970905304,0.433534175157547,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40447998046875,0.8095110654830933,0.3242413699626922,0.3103253841400146,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40447998046875,0.6933779716491699,0.2013446986675262,0.9222670793533324,286.40447998046875,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.06842041015625,286.4043273925781,1.0,0.533097505569458,1.0,1.0,0.0,1.0,-2.7621755599975586,2.762169361114502,6.137881428003311e-06,2.135154485702514,0.8180064558982849,0.8180064558982849,0.0,117.7035903930664,85.0,30338.310546875,-0.0,1875.9896240234373,1.0,283.1499938964844,285.6257019042969,293.1499328613281,295.1781005859375,293.1499938964844,293.1499938964844,283.1499938964844,29295.64453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827438116073608,1.0,0.0,0.0,2.927480697631836,2.927497148513794,5.718490569961432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.50927734375,0.0,827.8602294921875,1895.4371337890625,0.0,2314.810302734375,0.7313039302825928,1.0,0.0,3.0,1.0,0.0
12420540,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4120178222656,0.7373263835906982,0.2327869534492492,0.2125445306301117,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4120178222656,0.905859649181366,0.4387784600257873,0.4178783595561981,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4120178222656,0.9990000128746032,0.6327366828918457,0.4141354560852051,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4120178222656,0.8198238611221313,0.3224891126155853,0.3083811700344085,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4120178222656,0.7026070356369019,0.1999181360006332,0.9144424200057985,286.4120178222656,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0714416503906,286.4118347167969,1.0,0.5217690467834473,1.0,1.0,0.0,1.0,-2.722217559814453,2.722211599349976,5.9611170399875846e-06,2.1040470600128174,0.8044486045837402,0.8044486045837402,0.0,108.17909240722656,73.0,29399.712890625,-0.0,1770.2958984375,1.0,283.1499938964844,285.6470947265625,293.08953857421875,295.0635986328125,293.1499938964844,293.1499938964844,283.1499938964844,28384.708984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742490172386169,1.0,0.0,0.0,2.812344789505005,2.8123602867126465,5.277527179714525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.1796875,0.0,741.7455444335938,1895.4371337890625,0.0,2238.66259765625,0.704500675201416,1.0,0.0,3.0,1.0,0.0
12420600,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4120178222656,0.7373263835906982,0.2327869534492492,0.2125445306301117,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4120178222656,0.905859649181366,0.4387784600257873,0.4178783595561981,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4120178222656,0.9990000128746032,0.6327366828918457,0.4141354560852051,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4120178222656,0.8198238611221313,0.3224891126155853,0.3083811700344085,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4120178222656,0.7026070356369019,0.1999181360006332,0.9144424200057985,286.4120178222656,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0714416503906,286.4118347167969,1.0,0.5217690467834473,1.0,1.0,0.0,1.0,-2.722217559814453,2.722211599349976,5.9611170399875846e-06,2.1040470600128174,0.8044486045837402,0.8044486045837402,0.0,108.17909240722656,73.0,29399.712890625,-0.0,1770.2958984375,1.0,283.1499938964844,285.6470947265625,293.08953857421875,295.0635986328125,293.1499938964844,293.1499938964844,283.1499938964844,28384.708984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742490172386169,1.0,0.0,0.0,2.812344789505005,2.8123602867126465,5.277527179714525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.1796875,0.0,741.7455444335938,1895.4371337890625,0.0,2238.66259765625,0.704500675201416,1.0,0.0,3.0,1.0,0.0
