time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12420660,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4222412109375,0.7478536367416382,0.2311903089284896,0.2108049988746643,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4222717285156,0.9220138788223268,0.4362911283969879,0.4152235388755798,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4223022460937,0.9990000128746032,0.6375395059585571,0.3926154673099518,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4222717285156,0.8318520188331604,0.3206824064254761,0.3063607513904571,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4222106933594,0.7135220766067505,0.1984731703996658,0.9063968062400818,286.4222717285156,287.4796142578125,292.1099853515625,290.0761413574219,292.1115417480469,297.0873107910156,286.4222106933594,1.0,0.5094974637031555,1.0,1.0,0.0,1.0,-2.678981304168701,2.678975343704224,5.773186785518192e-06,2.0705926418304443,0.7898319363594055,0.7898319363594055,0.0,98.11882781982422,76.0,28410.7421875,-0.0,1660.3677978515625,1.0,283.1499938964844,285.6717224121094,293.0266418457031,294.94219970703125,293.1499938964844,293.1499938964844,283.1499938964844,27469.240234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764313280582428,1.0,0.0,0.0,2.690751075744629,2.690765380859375,4.831036903851782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.21826171875,0.0,657.8313598632812,1895.4371337890625,0.0,2150.51025390625,0.676321268081665,1.0,0.0,3.0,1.0,0.0
12420720,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4222412109375,0.7478536367416382,0.2311903089284896,0.2108049988746643,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4222717285156,0.9220138788223268,0.4362911283969879,0.4152235388755798,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4223022460937,0.9990000128746032,0.6375395059585571,0.3926154673099518,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4222717285156,0.8318520188331604,0.3206824064254761,0.3063607513904571,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4222106933594,0.7135220766067505,0.1984731703996658,0.9063968062400818,286.4222717285156,287.4796142578125,292.1099853515625,290.0761413574219,292.1115417480469,297.0873107910156,286.4222106933594,1.0,0.5094974637031555,1.0,1.0,0.0,1.0,-2.678981304168701,2.678975343704224,5.773186785518192e-06,2.0705926418304443,0.7898319363594055,0.7898319363594055,0.0,98.11882781982422,76.0,28410.7421875,-0.0,1660.3677978515625,1.0,283.1499938964844,285.6717224121094,293.0266418457031,294.94219970703125,293.1499938964844,293.1499938964844,283.1499938964844,27469.240234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764313280582428,1.0,0.0,0.0,2.690751075744629,2.690765380859375,4.831036903851782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.21826171875,0.0,657.8313598632812,1895.4371337890625,0.0,2150.51025390625,0.676321268081665,1.0,0.0,3.0,1.0,0.0
12420780,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4440002441406,0.7540533542633057,0.2296086549758911,0.2092014402151107,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4443359375,0.9318491816520692,0.4338161945343017,0.4127023220062256,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.44439697265625,0.9990000128746032,0.6429448127746582,0.3797396123409271,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4441833496094,0.8389395475387573,0.3188754022121429,0.30446657538414,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4438781738281,0.7193902730941772,0.1970815062522888,0.8991846442222595,286.4443054199219,287.5705261230469,292.0366516113281,290.01873779296875,292.0382385253906,297.1114501953125,286.44512939453125,1.0,0.501806378364563,1.0,1.0,0.0,1.0,-2.647591114044189,2.647585391998291,5.638162747345632e-06,2.0460760593414307,0.7743561267852783,0.7743561267852783,0.0,92.12384033203124,79.0,27453.578125,-0.0,1588.49462890625,1.0,283.1499938964844,285.7064208984375,292.9637756347656,294.8198547363281,293.1499938964844,293.1499938964844,283.1499938964844,26536.470703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532362937927246,1.0,0.0,0.0,2.5632007122039795,2.563214063644409,4.383879286251613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.404296875,0.0,577.1038208007812,1895.4371337890625,0.0,2053.514404296875,0.6468852758407593,1.0,0.0,3.0,1.0,0.0
12420840,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4440002441406,0.7540533542633057,0.2296086549758911,0.2092014402151107,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4443359375,0.9318491816520692,0.4338161945343017,0.4127023220062256,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.44439697265625,0.9990000128746032,0.6429448127746582,0.3797396123409271,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4441833496094,0.8389395475387573,0.3188754022121429,0.30446657538414,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4438781738281,0.7193902730941772,0.1970815062522888,0.8991846442222595,286.4443054199219,287.5705261230469,292.0366516113281,290.01873779296875,292.0382385253906,297.1114501953125,286.44512939453125,1.0,0.501806378364563,1.0,1.0,0.0,1.0,-2.647591114044189,2.647585391998291,5.638162747345632e-06,2.0460760593414307,0.7743561267852783,0.7743561267852783,0.0,92.12384033203124,79.0,27453.578125,-0.0,1588.49462890625,1.0,283.1499938964844,285.7064208984375,292.9637756347656,294.8198547363281,293.1499938964844,293.1499938964844,283.1499938964844,26536.470703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532362937927246,1.0,0.0,0.0,2.5632007122039795,2.563214063644409,4.383879286251613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.404296875,0.0,577.1038208007812,1895.4371337890625,0.0,2053.514404296875,0.6468852758407593,1.0,0.0,3.0,1.0,0.0
12420900,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4635925292969,0.7556104063987732,0.2288258820772171,0.2084443718194961,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4642028808594,0.9344034790992736,0.4325985014438629,0.411495566368103,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4643249511719,0.9990000128746032,0.6451244354248047,0.375968337059021,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639587402344,0.8407939076423645,0.3179774582386017,0.3035636246204376,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.46337890625,0.7208168506622314,0.1964036375284195,0.8958626985549927,286.4641418457031,287.6159973144531,292.0,289.989501953125,292.0015563964844,297.1209716796875,286.4656982421875,1.0,0.4991005957126617,1.0,1.0,0.0,1.0,-2.6356186866760254,2.635613203048706,5.587167379417224e-06,2.0367650985717773,0.7664186358451843,0.7664186358451843,0.0,90.3048095703125,79.0,26950.744140625,-0.0,1563.587890625,1.0,283.1499938964844,285.731689453125,292.9327392578125,294.7584533691406,293.1499938964844,293.1499938964844,283.1499938964844,25903.076171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747472882270813,1.0,0.0,0.0,2.490192413330078,2.4902052879333496,4.137701807849226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5139.76904296875,0.0,533.5551147460938,1895.4371337890625,0.0,2003.62841796875,0.6327272653579712,1.0,0.0,3.0,1.0,0.0
12420960,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4801025390625,0.7563605308532715,0.2280489355325698,0.2077144682407379,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4806213378906,0.9357462525367736,0.4313956499099731,0.4103268384933471,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4807434082031,0.9990000128746032,0.6469203233718872,0.3735118210315704,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4804077148437,0.8417678475379944,0.31708425283432,0.3026876151561737,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4799194335937,0.721496045589447,0.1957329958677292,0.8926835060119629,286.4805603027344,287.6614685058594,291.9633483886719,289.9599914550781,291.96490478515625,297.1281433105469,286.4819641113281,1.0,0.4969996213912964,1.0,1.0,0.0,1.0,-2.62550950050354,2.6255037784576416,5.54429470867035e-06,2.02890682220459,0.7582551836967468,0.7582551836967468,0.0,89.04755401611328,82.0,26515.52734375,-0.0,1543.9635009765625,1.0,283.1499938964844,285.75225830078125,292.90264892578125,294.7010803222656,293.1499938964844,293.1499938964844,283.1499938964844,25572.50390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416991591453552,1.0,0.0,0.0,2.4308550357818604,2.4308674335479736,3.942861042105506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.396484375,0.0,500.74603271484375,1895.4371337890625,0.0,1954.0784912109373,0.6164472699165344,1.0,0.0,3.0,1.0,0.0
12421020,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5120849609375,0.7563130855560303,0.2270661294460296,0.2068069130182266,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5128479003906,0.935973823070526,0.4298802316188812,0.4088699221611023,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51300048828125,0.9990000128746032,0.6487137079238892,0.3719514012336731,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5125427246094,0.8419180512428284,0.3159509599208832,0.3015932142734527,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5118103027344,0.7214435338973999,0.1948810219764709,0.8887478113174438,286.51275634765625,287.7196655273437,291.9164123535156,289.9217834472656,291.91796875,297.13409423828125,286.5147705078125,1.0,0.4950266778469085,1.0,1.0,0.0,1.0,-2.614745616912842,2.6147401332855225,5.498837253981037e-06,2.0205442905426025,0.7477213740348816,0.7477213740348816,0.0,88.10123443603516,82.0,25886.189453125,-0.0,1524.966796875,1.0,283.1499938964844,285.7895202636719,292.8632202148437,294.6240234375,293.1499938964844,293.1499938964844,283.1499938964844,24812.677734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341659069061279,1.0,0.0,0.0,2.33841323852539,2.3384249210357666,3.648681285994826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.42626953125,0.0,451.2667236328125,1895.4371337890625,0.0,1890.103515625,0.5979666709899902,1.0,0.0,3.0,1.0,0.0
12421080,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.52752685546875,0.7558753490447998,0.2265169620513916,0.2063121050596237,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282287597656,0.935491383075714,0.4290361106395721,0.4080725610256195,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.52838134765625,0.9990000128746032,0.6494912505149841,0.3717216849327087,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5279541015625,0.8415526151657104,0.3153167068958282,0.3009932935237884,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5272827148437,0.7210341691970825,0.194402128458023,0.8865936994552612,286.5281677246094,287.7524108886719,291.8900146484375,289.90008544921875,291.8915710449219,297.1360168457031,286.5300598144531,1.0,0.4942135810852051,1.0,1.0,0.0,1.0,-2.6096062660217285,2.609600782394409,5.477204013004666e-06,2.016554355621338,0.7416558861732483,0.7416558861732483,0.0,87.83850860595703,85.0,25572.435546875,-0.0,1516.7864990234375,1.0,283.1499938964844,285.8071594238281,292.8414611816406,294.5828857421875,293.1499938964844,293.1499938964844,283.1499938964844,24574.451171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299336194992065,1.0,0.0,0.0,2.2949063777923584,2.294917821884156,3.514174693464156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5041.13330078125,0.0,429.7268981933594,1895.4371337890625,0.0,1854.51220703125,0.5852817893028259,1.0,0.0,3.0,1.0,0.0
12421140,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5849304199219,0.7534310221672058,0.2250175327062606,0.2049798369407653,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857849121094,0.9323049783706664,0.4267347157001495,0.4059174656867981,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859680175781,0.9990000128746032,0.6509124636650085,0.3730270564556122,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58544921875,0.8391904830932617,0.3135782778263092,0.2993692457675934,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5846252441406,0.7187302708625793,0.1930738240480423,0.8807382583618164,286.585693359375,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.1369323730469,286.5880432128906,1.0,0.4928357601165771,1.0,1.0,0.0,1.0,-2.5979936122894287,2.5979881286621094,5.428496933745919e-06,2.0075464248657227,0.7246798872947693,0.7246798872947693,0.0,87.91207122802734,88.0,24611.357421875,-0.0,1501.3624267578125,1.0,283.1499938964844,285.8699645996094,292.7786560058594,294.462646484375,293.1499938964844,293.1499938964844,283.1499938964844,23540.41796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178094387054443,1.0,0.0,0.0,2.156693696975708,2.1567039489746094,3.103632479906082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.5615234375,0.0,364.7876281738281,1895.4371337890625,0.0,1754.03564453125,0.5536921620368958,1.0,0.0,3.0,1.0,0.0
12421200,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5849304199219,0.7534310221672058,0.2250175327062606,0.2049798369407653,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857849121094,0.9323049783706664,0.4267347157001495,0.4059174656867981,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859680175781,0.9990000128746032,0.6509124636650085,0.3730270564556122,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58544921875,0.8391904830932617,0.3135782778263092,0.2993692457675934,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5846252441406,0.7187302708625793,0.1930738240480423,0.8807382583618164,286.585693359375,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.1369323730469,286.5880432128906,1.0,0.4928357601165771,1.0,1.0,0.0,1.0,-2.5979936122894287,2.5979881286621094,5.428496933745919e-06,2.0075464248657227,0.7246798872947693,0.7246798872947693,0.0,87.91207122802734,88.0,24611.357421875,-0.0,1501.3624267578125,1.0,283.1499938964844,285.8699645996094,292.7786560058594,294.462646484375,293.1499938964844,293.1499938964844,283.1499938964844,23540.41796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178094387054443,1.0,0.0,0.0,2.156693696975708,2.1567039489746094,3.103632479906082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.5615234375,0.0,364.7876281738281,1895.4371337890625,0.0,1754.03564453125,0.5536921620368958,1.0,0.0,3.0,1.0,0.0
12421260,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.651123046875,0.7497127056121826,0.223554253578186,0.2037083506584167,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6521301269531,0.9271376132965088,0.4244892299175262,0.4038456678390503,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6523742675781,0.9990000128746032,0.6514266729354858,0.3764585256576538,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6517333984375,0.8354130387306213,0.3118728995323181,0.297806054353714,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6507873535156,0.7151166796684265,0.191744327545166,0.8750242590904236,286.6520080566406,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.13299560546875,286.6547546386719,1.0,0.4924388527870178,1.0,1.0,0.0,1.0,-2.589353084564209,2.5893478393554688,5.392420007410692e-06,2.0008552074432373,0.7074368000030518,0.7074368000030518,0.0,88.8742446899414,91.0,23624.447265625,-0.0,1493.96728515625,1.0,283.1499938964844,285.9396057128906,292.7138977050781,294.3391418457031,293.1499938964844,293.1499938964844,283.1499938964844,22469.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050843238830566,1.0,0.0,0.0,2.0175912380218506,2.0176005363464355,2.7161874527337204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.212890625,0.0,306.3828125,1895.4371337890625,0.0,1651.1065673828125,0.5219858288764954,1.0,0.0,3.0,1.0,0.0
12421320,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.651123046875,0.7497127056121826,0.223554253578186,0.2037083506584167,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6521301269531,0.9271376132965088,0.4244892299175262,0.4038456678390503,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6523742675781,0.9990000128746032,0.6514266729354858,0.3764585256576538,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6517333984375,0.8354130387306213,0.3118728995323181,0.297806054353714,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6507873535156,0.7151166796684265,0.191744327545166,0.8750242590904236,286.6520080566406,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.13299560546875,286.6547546386719,1.0,0.4924388527870178,1.0,1.0,0.0,1.0,-2.589353084564209,2.5893478393554688,5.392420007410692e-06,2.0008552074432373,0.7074368000030518,0.7074368000030518,0.0,88.8742446899414,91.0,23624.447265625,-0.0,1493.96728515625,1.0,283.1499938964844,285.9396057128906,292.7138977050781,294.3391418457031,293.1499938964844,293.1499938964844,283.1499938964844,22469.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050843238830566,1.0,0.0,0.0,2.0175912380218506,2.0176005363464355,2.7161874527337204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.212890625,0.0,306.3828125,1895.4371337890625,0.0,1651.1065673828125,0.5219858288764954,1.0,0.0,3.0,1.0,0.0
12421380,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.72515869140625,0.7452362775802612,0.2221294641494751,0.2024911493062973,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7262878417969,0.9207426309585572,0.4222996532917022,0.4018474519252777,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265625,0.9990000128746032,0.651226282119751,0.3813222348690033,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.725830078125,0.8307623863220215,0.3102033138275146,0.2962972521781921,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7247619628906,0.7105398774147034,0.1904165595769882,0.8694146871566772,286.72613525390625,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.12579345703125,286.7292175292969,1.0,0.4927253723144531,1.0,1.0,0.0,1.0,-2.5827786922454834,2.582773447036743,5.365070137486328e-06,1.9957740306854248,0.6900240778923035,0.6900240778923035,0.0,90.4545669555664,94.0,22608.033203125,-0.0,1492.0999755859375,1.0,283.1499938964844,286.01519775390625,292.6473693847656,294.212158203125,293.1499938964844,293.1499938964844,283.1499938964844,21362.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915348768234253,1.0,0.0,0.0,1.878976583480835,1.878985047340393,2.3557876716040482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.02880859375,0.0,254.693099975586,1895.4371337890625,0.0,1544.5987548828125,0.4934655129909515,1.0,0.0,3.0,1.0,0.0
12421440,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.72515869140625,0.7452362775802612,0.2221294641494751,0.2024911493062973,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7262878417969,0.9207426309585572,0.4222996532917022,0.4018474519252777,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265625,0.9990000128746032,0.651226282119751,0.3813222348690033,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.725830078125,0.8307623863220215,0.3102033138275146,0.2962972521781921,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7247619628906,0.7105398774147034,0.1904165595769882,0.8694146871566772,286.72613525390625,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.12579345703125,286.7292175292969,1.0,0.4927253723144531,1.0,1.0,0.0,1.0,-2.5827786922454834,2.582773447036743,5.365070137486328e-06,1.9957740306854248,0.6900240778923035,0.6900240778923035,0.0,90.4545669555664,94.0,22608.033203125,-0.0,1492.0999755859375,1.0,283.1499938964844,286.01519775390625,292.6473693847656,294.212158203125,293.1499938964844,293.1499938964844,283.1499938964844,21362.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915348768234253,1.0,0.0,0.0,1.878976583480835,1.878985047340393,2.3557876716040482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.02880859375,0.0,254.693099975586,1895.4371337890625,0.0,1544.5987548828125,0.4934655129909515,1.0,0.0,3.0,1.0,0.0
12421500,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7564697265625,0.7428122162818909,0.2214130461215973,0.2018935531377792,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7575378417969,0.9172573685646056,0.4212030470371246,0.400863915681839,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7578125,0.9990000128746032,0.6508690118789673,0.3841485679149627,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.8282122015953064,0.3093648254871368,0.2955541312694549,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.756103515625,0.7079347968101501,0.1897435933351516,0.8666234016418457,286.7574157714844,288.0706787109375,291.6333312988281,289.68359375,291.63494873046875,297.1211242675781,286.76025390625,1.0,0.4930559992790222,1.0,1.0,0.0,1.0,-2.5800278186798096,2.5800223350524902,5.353656888473779e-06,1.993652939796448,0.6811274290084839,0.6811274290084839,0.0,91.42066192626952,94.0,22153.033203125,-0.0,1492.6597900390625,1.0,283.1499938964844,286.0469055175781,292.6153259277344,294.1521911621094,293.1499938964844,293.1499938964844,283.1499938964844,21064.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846730709075928,1.0,0.0,0.0,1.8212661743164065,1.821274280548096,2.213299694631133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.27197265625,0.0,235.64971923828125,1895.4371337890625,0.0,1491.958984375,0.4809319972991943,1.0,0.0,3.0,1.0,0.0
12421560,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7859191894531,0.7402793765068054,0.2206826955080032,0.2012891769409179,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7869567871094,0.9136356115341188,0.4200918078422546,0.3998730480670929,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7872009277344,0.9990000128746032,0.6503351926803589,0.3871994018554687,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7865295410156,0.8255279660224915,0.3085126280784607,0.2948043048381805,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7855834960937,0.7051590085029602,0.1890570372343063,0.8637972474098206,286.7868347167969,288.1161193847656,291.5966796875,289.65203857421875,291.5982666015625,297.1157531738281,286.78955078125,1.0,0.4934799373149872,1.0,1.0,0.0,1.0,-2.577479600906372,2.577474355697632,5.343102202459704e-06,1.9916912317276,0.6721050143241882,0.6721050143241882,0.0,92.48688507080078,97.0,21709.716796875,-0.0,1493.928955078125,1.0,283.1499938964844,286.07672119140625,292.583984375,294.0938415527344,293.1499938964844,293.1499938964844,283.1499938964844,20839.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778756380081177,1.0,0.0,0.0,1.7667698860168457,1.7667776346206665,2.0828278479712026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.408203125,0.0,218.8069763183593,1895.4371337890625,0.0,1440.71875,0.4692761600017547,1.0,0.0,3.0,1.0,0.0
12421620,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8417358398437,0.7349727749824524,0.2191770225763321,0.2000492662191391,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8427124023437,0.9062362909317015,0.4178221225738525,0.3978562951087951,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8429870605469,0.9990000128746032,0.6487534046173096,0.3938340842723846,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8423156738281,0.8198298215866089,0.306761085987091,0.293270856142044,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8414001464844,0.6992673873901367,0.1876384019851684,0.8579901456832886,286.8426208496094,288.2070617675781,291.5233459472656,289.58868408203125,291.5249328613281,297.10302734375,286.84521484375,1.0,0.4945349991321563,1.0,1.0,0.0,1.0,-2.5727181434631348,2.5727128982543945,5.323418463376584e-06,1.988031029701233,0.6536773443222046,0.6536773443222046,0.0,94.86418151855467,100.0,20841.904296875,-0.0,1497.97900390625,1.0,283.1499938964844,286.1329650878906,292.52197265625,293.9796142578125,293.1499938964844,293.1499938964844,283.1499938964844,20541.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645318269729614,1.0,0.0,0.0,1.664127230644226,1.664134502410889,1.847848949410036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.21240234375,0.0,189.84698486328125,1895.4371337890625,0.0,1342.8826904296875,0.4478034973144531,1.0,0.0,3.0,1.0,0.0
12421680,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8417358398437,0.7349727749824524,0.2191770225763321,0.2000492662191391,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8427124023437,0.9062362909317015,0.4178221225738525,0.3978562951087951,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8429870605469,0.9990000128746032,0.6487534046173096,0.3938340842723846,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8423156738281,0.8198298215866089,0.306761085987091,0.293270856142044,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8414001464844,0.6992673873901367,0.1876384019851684,0.8579901456832886,286.8426208496094,288.2070617675781,291.5233459472656,289.58868408203125,291.5249328613281,297.10302734375,286.84521484375,1.0,0.4945349991321563,1.0,1.0,0.0,1.0,-2.5727181434631348,2.5727128982543945,5.323418463376584e-06,1.988031029701233,0.6536773443222046,0.6536773443222046,0.0,94.86418151855467,100.0,20841.904296875,-0.0,1497.97900390625,1.0,283.1499938964844,286.1329650878906,292.52197265625,293.9796142578125,293.1499938964844,293.1499938964844,283.1499938964844,20541.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645318269729614,1.0,0.0,0.0,1.664127230644226,1.664134502410889,1.847848949410036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.21240234375,0.0,189.84698486328125,1895.4371337890625,0.0,1342.8826904296875,0.4478034973144531,1.0,0.0,3.0,1.0,0.0
12421740,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8963623046875,0.7294790744781494,0.2176210135221481,0.1987699270248413,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973083496094,0.8989997506141663,0.4155044257640838,0.3957990407943725,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8976135253906,0.9990000128746032,0.6465325355529785,0.4009526968002319,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8969421386719,0.8137918710708618,0.3049527704715729,0.2916907966136932,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89599609375,0.6930919289588928,0.1861641705036163,0.8519682288169861,286.897216796875,288.2980041503906,291.45001220703125,289.52508544921875,291.4515991210937,297.08856201171875,286.8998413085937,1.0,0.4957722723484039,1.0,1.0,0.0,1.0,-2.5681281089782715,2.5681228637695312,5.304485966917127e-06,1.9845064878463743,0.6347540020942688,0.6347540020942688,0.0,97.48091888427734,103.0,19980.634765625,-0.0,1503.2882080078125,1.0,283.1499938964844,286.1875305175781,292.458984375,293.865478515625,293.1499938964844,293.1499938964844,283.1499938964844,20361.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513330936431885,1.0,0.0,0.0,1.566433310508728,1.5664401054382324,1.6372584354940045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.74267578125,0.0,165.2759246826172,1895.4371337890625,0.0,1249.90576171875,0.4279312491416931,1.0,0.0,3.0,1.0,0.0
12421800,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8963623046875,0.7294790744781494,0.2176210135221481,0.1987699270248413,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973083496094,0.8989997506141663,0.4155044257640838,0.3957990407943725,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8976135253906,0.9990000128746032,0.6465325355529785,0.4009526968002319,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8969421386719,0.8137918710708618,0.3049527704715729,0.2916907966136932,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89599609375,0.6930919289588928,0.1861641705036163,0.8519682288169861,286.897216796875,288.2980041503906,291.45001220703125,289.52508544921875,291.4515991210937,297.08856201171875,286.8998413085937,1.0,0.4957722723484039,1.0,1.0,0.0,1.0,-2.5681281089782715,2.5681228637695312,5.304485966917127e-06,1.9845064878463743,0.6347540020942688,0.6347540020942688,0.0,97.48091888427734,103.0,19980.634765625,-0.0,1503.2882080078125,1.0,283.1499938964844,286.1875305175781,292.458984375,293.865478515625,293.1499938964844,293.1499938964844,283.1499938964844,20361.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513330936431885,1.0,0.0,0.0,1.566433310508728,1.5664401054382324,1.6372584354940045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.74267578125,0.0,165.2759246826172,1895.4371337890625,0.0,1249.90576171875,0.4279312491416931,1.0,0.0,3.0,1.0,0.0
12421860,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9518737792969,0.7238941788673401,0.2160308063030243,0.197462111711502,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.952880859375,0.8917578458786011,0.4131549894809723,0.3937143981456756,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95318603515625,0.9990000128746032,0.6437205076217651,0.4083431363105774,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9524841308594,0.8074578046798706,0.303101897239685,0.2900732457637787,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9515075683594,0.6868067383766174,0.1846476048231125,0.8457697033882141,286.9527893066406,288.3889465332031,291.3766784667969,289.46142578125,291.3782653808594,297.0735778808594,286.9554748535156,1.0,0.4971156716346741,1.0,1.0,0.0,1.0,-2.5635406970977783,2.563535213470459,5.285599854687462e-06,1.9809850454330444,0.6153653264045715,0.6153653264045715,0.0,100.2564697265625,91.0,19113.6796875,-0.0,1509.27197265625,1.0,283.1499938964844,286.2423095703125,292.39422607421875,293.7494201660156,293.1499938964844,293.1499938964844,283.1499938964844,20238.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6379161477088928,1.0,0.0,0.0,1.471508502960205,1.4715149402618408,1.4448373519826418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.27978515625,0.0,143.85987854003906,1895.4371337890625,0.0,1159.5164794921875,0.4091296195983886,1.0,0.0,3.0,1.0,0.0
12421920,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9518737792969,0.7238941788673401,0.2160308063030243,0.197462111711502,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.952880859375,0.8917578458786011,0.4131549894809723,0.3937143981456756,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95318603515625,0.9990000128746032,0.6437205076217651,0.4083431363105774,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9524841308594,0.8074578046798706,0.303101897239685,0.2900732457637787,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9515075683594,0.6868067383766174,0.1846476048231125,0.8457697033882141,286.9527893066406,288.3889465332031,291.3766784667969,289.46142578125,291.3782653808594,297.0735778808594,286.9554748535156,1.0,0.4971156716346741,1.0,1.0,0.0,1.0,-2.5635406970977783,2.563535213470459,5.285599854687462e-06,1.9809850454330444,0.6153653264045715,0.6153653264045715,0.0,100.2564697265625,91.0,19113.6796875,-0.0,1509.27197265625,1.0,283.1499938964844,286.2423095703125,292.39422607421875,293.7494201660156,293.1499938964844,293.1499938964844,283.1499938964844,20238.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6379161477088928,1.0,0.0,0.0,1.471508502960205,1.4715149402618408,1.4448373519826418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.27978515625,0.0,143.85987854003906,1895.4371337890625,0.0,1159.5164794921875,0.4091296195983886,1.0,0.0,3.0,1.0,0.0
12421980,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.002685546875,0.7236014604568481,0.2143954187631607,0.1959704011678695,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0035400390625,0.8919036984443665,0.4107543230056762,0.3914352059364319,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0037841796875,0.9990000128746032,0.6413639187812805,0.405785858631134,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.003173828125,0.807452917098999,0.3011916279792785,0.2882514595985412,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0023803710937,0.6862655282020569,0.1830788105726242,0.8386154174804688,287.0034484863281,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.062744140625,287.005615234375,1.0,0.4932125806808471,1.0,1.0,0.0,1.0,-2.5451698303222656,2.5451645851135254,5.2105328904872295e-06,1.966994881629944,0.5954231023788452,0.5954231023788452,0.0,98.62256622314452,79.0,18198.4609375,-0.0,1477.6728515625,1.0,283.1499938964844,286.2939147949219,292.3275756835937,293.6299133300781,293.1499938964844,293.1499938964844,283.1499938964844,20141.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239022016525269,1.0,0.0,0.0,1.3783067464828491,1.3783128261566162,1.267608524813113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.35205078125,0.0,124.9580078125,1895.4371337890625,0.0,1069.82373046875,0.3911657333374023,1.0,0.0,3.0,1.0,0.0
12422040,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.002685546875,0.7236014604568481,0.2143954187631607,0.1959704011678695,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0035400390625,0.8919036984443665,0.4107543230056762,0.3914352059364319,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0037841796875,0.9990000128746032,0.6413639187812805,0.405785858631134,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.003173828125,0.807452917098999,0.3011916279792785,0.2882514595985412,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0023803710937,0.6862655282020569,0.1830788105726242,0.8386154174804688,287.0034484863281,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.062744140625,287.005615234375,1.0,0.4932125806808471,1.0,1.0,0.0,1.0,-2.5451698303222656,2.5451645851135254,5.2105328904872295e-06,1.966994881629944,0.5954231023788452,0.5954231023788452,0.0,98.62256622314452,79.0,18198.4609375,-0.0,1477.6728515625,1.0,283.1499938964844,286.2939147949219,292.3275756835937,293.6299133300781,293.1499938964844,293.1499938964844,283.1499938964844,20141.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239022016525269,1.0,0.0,0.0,1.3783067464828491,1.3783128261566162,1.267608524813113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.35205078125,0.0,124.9580078125,1895.4371337890625,0.0,1069.82373046875,0.3911657333374023,1.0,0.0,3.0,1.0,0.0
12422100,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0256652832031,0.7250673174858093,0.2135685086250305,0.1951689571142196,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0264892578125,0.8942140936851501,0.4095360338687897,0.3902304768562317,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0267333984375,0.9990000128746032,0.6409528255462646,0.4015002846717834,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0261535644531,0.8093987703323364,0.3002189099788666,0.2872747778892517,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0253601074219,0.6877373456954956,0.1822873204946518,0.8347621560096741,287.0263977050781,288.5253295898437,291.26666259765625,289.3661193847656,291.268310546875,297.06109619140625,287.0284729003906,1.0,0.4899268746376037,1.0,1.0,0.0,1.0,-2.531810998916626,2.531805992126465,5.15605370310368e-06,1.956703186035156,0.585204541683197,0.585204541683197,0.0,96.4787139892578,79.0,17725.869140625,-0.0,1450.8265380859375,1.0,283.1499938964844,286.3182678222656,292.2933044433594,293.5681457519531,293.1499938964844,293.1499938964844,283.1499938964844,20097.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6164944767951965,1.0,0.0,0.0,1.3321244716644287,1.3321304321289062,1.1840855052014382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.169921875,0.0,116.31717681884766,1895.4371337890625,0.0,1024.4593505859375,0.3824591040611267,1.0,0.0,3.0,1.0,0.0
12422160,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0479736328125,0.727381706237793,0.2127384841442108,0.19434255361557,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487976074219,0.8977165222167969,0.4083085358142853,0.3889937996864319,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0490417480469,0.9990000128746032,0.6411055326461792,0.3957001566886902,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0484619140625,0.8123268485069275,0.299237459897995,0.286266565322876,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0476989746094,0.6901410222053528,0.1814960986375808,0.8307965397834778,287.0487060546875,288.57080078125,291.2300109863281,289.33447265625,291.23162841796875,297.0619506835937,287.0507507324219,1.0,0.4859349429607391,1.0,1.0,0.0,1.0,-2.516390562057495,2.516385555267334,5.093490017316071e-06,1.944803595542908,0.5748246908187866,0.5748246908187866,0.0,93.6974105834961,82.0,17246.470703125,-0.0,1418.838623046875,1.0,283.1499938964844,286.3422546386719,292.25860595703125,293.5053405761719,293.1499938964844,293.1499938964844,283.1499938964844,20052.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6087555885314941,1.0,0.0,0.0,1.2862287759780884,1.2862344980239868,1.1039002600909953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.7841796875,0.0,108.17588806152344,1895.4371337890625,0.0,978.6395263671876,0.3739367425441742,1.0,0.0,3.0,1.0,0.0
12422220,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.728422224521637,0.2115566432476043,0.1932200491428375,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.8995698094367981,0.406548798084259,0.3872758448123932,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0843811035156,0.9990000128746032,0.641807496547699,0.3915955424308777,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08367919921875,0.8137866258621216,0.2978308200836181,0.2848778069019317,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.082763671875,0.6911203861236572,0.1803786605596542,0.8254572749137878,287.083984375,288.6362609863281,291.1771850585937,289.2890625,291.1788635253906,297.0658264160156,287.0865478515625,1.0,0.4826288819313049,1.0,1.0,0.0,1.0,-2.499950647354126,2.499945640563965,5.026875896874117e-06,1.9319407939910889,0.5596587061882019,0.5596587061882019,0.0,91.56033325195312,82.0,16568.08984375,-0.0,1388.660888671875,1.0,283.1499938964844,286.3787536621094,292.20849609375,293.4141845703125,293.1499938964844,293.1499938964844,283.1499938964844,19983.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5970204472541809,1.0,0.0,0.0,1.2208195924758911,1.2208250761032104,9.944808709860808e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.5517578125,0.0,97.29759216308594,1895.4371337890625,0.0,912.3451538085938,0.3620155453681946,1.0,0.0,3.0,1.0,0.0
12422280,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.09832763671875,0.7284162044525146,0.2110991328954696,0.19279745221138,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0993347167969,0.8997160196304321,0.405867338180542,0.3866219222545624,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0996398925781,0.9990000128746032,0.6420331001281738,0.3907495141029358,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09893798828125,0.8138680458068848,0.2972846925258636,0.2843508422374725,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.09796142578125,0.6910569071769714,0.1799481064081192,0.8234617114067078,287.0992431640625,288.6617431640625,291.1566772460937,289.2714538574219,291.1583251953125,297.0671691894531,287.1018981933594,1.0,0.4816287159919739,1.0,1.0,0.0,1.0,-2.4946088790893555,2.4946038722991943,5.00538317282917e-06,1.9277904033660889,0.5537080764770508,0.5537080764770508,0.0,91.0582046508789,85.0,16306.802734375,-0.0,1379.7471923828125,1.0,283.1499938964844,286.3939819335937,292.189208984375,293.3789978027344,293.1499938964844,293.1499938964844,283.1499938964844,19953.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5922929048538208,1.0,0.0,0.0,1.1957008838653564,1.1957063674926758,9.5397844290801e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.10400390625,0.0,93.33531188964844,1895.4371337890625,0.0,886.7935180664062,0.3575066030025482,1.0,0.0,3.0,1.0,0.0
12422340,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.156494140625,0.7271265387535095,0.2094714194536209,0.1913268864154815,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1576232910156,0.8984729051589966,0.4034485816955566,0.3843339383602142,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1579895019531,0.9990000128746032,0.6423540711402893,0.3900029957294464,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1571960449219,0.8126619458198547,0.2953352630138397,0.282504677772522,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1560974121094,0.689453125,0.1784185767173767,0.816547155380249,287.1575012207031,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.0697021484375,287.1604919433594,1.0,0.4791253209114074,1.0,1.0,0.0,1.0,-2.478666067123413,2.478661060333252,4.94153664476471e-06,1.9154125452041624,0.5322151184082031,0.5322151184082031,0.0,90.24472045898438,88.0,15381.4638671875,-0.0,1356.2391357421875,1.0,283.1499938964844,286.4507141113281,292.1220397949219,293.25555419921875,293.1499938964844,293.1499938964844,283.1499938964844,19833.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5748794078826904,1.0,0.0,0.0,1.107743501663208,1.1077487468719482,8.18788805645454e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.77734375,0.0,80.36976623535156,1895.4371337890625,0.0,798.370361328125,0.3420537412166595,1.0,0.0,3.0,1.0,0.0
12422400,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.156494140625,0.7271265387535095,0.2094714194536209,0.1913268864154815,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1576232910156,0.8984729051589966,0.4034485816955566,0.3843339383602142,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1579895019531,0.9990000128746032,0.6423540711402893,0.3900029957294464,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1571960449219,0.8126619458198547,0.2953352630138397,0.282504677772522,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1560974121094,0.689453125,0.1784185767173767,0.816547155380249,287.1575012207031,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.0697021484375,287.1604919433594,1.0,0.4791253209114074,1.0,1.0,0.0,1.0,-2.478666067123413,2.478661060333252,4.94153664476471e-06,1.9154125452041624,0.5322151184082031,0.5322151184082031,0.0,90.24472045898438,88.0,15381.4638671875,-0.0,1356.2391357421875,1.0,283.1499938964844,286.4507141113281,292.1220397949219,293.25555419921875,293.1499938964844,293.1499938964844,283.1499938964844,19833.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5748794078826904,1.0,0.0,0.0,1.107743501663208,1.1077487468719482,8.18788805645454e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.77734375,0.0,80.36976623535156,1895.4371337890625,0.0,798.370361328125,0.3420537412166595,1.0,0.0,3.0,1.0,0.0
12422460,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.21905517578125,0.7243096828460693,0.2078485041856765,0.1899010241031646,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2202453613281,0.8951218724250793,0.4010498225688934,0.3821066319942474,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2206115722656,0.9990000128746032,0.6418002247810364,0.391982227563858,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2197570800781,0.8096199035644531,0.2933806777000427,0.2806966304779053,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2185974121094,0.6861923933029175,0.1768891215324401,0.809846043586731,287.2201232910156,288.8435974121094,291.010009765625,289.1470947265625,291.0116882324219,297.0679016113281,287.2232666015625,1.0,0.4779006242752075,1.0,1.0,0.0,1.0,-2.4664292335510254,2.466424465179444,4.892841843684437e-06,1.905924916267395,0.5103738903999329,0.5103738903999329,0.0,90.60089874267578,91.0,14468.6376953125,-0.0,1342.4937744140625,1.0,283.1499938964844,286.5099182128906,292.0572814941406,293.1355285644531,293.1499938964844,293.1499938964844,283.1499938964844,19696.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5568930506706238,1.0,0.0,0.0,1.0230393409729004,1.023044228553772,6.983580647101918e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.5791015625,0.0,69.1668701171875,1895.4371337890625,0.0,715.935791015625,0.3277254998683929,1.0,0.0,3.0,1.0,0.0
