time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12422520,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.21905517578125,0.7243096828460693,0.2078485041856765,0.1899010241031646,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2202453613281,0.8951218724250793,0.4010498225688934,0.3821066319942474,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2206115722656,0.9990000128746032,0.6418002247810364,0.391982227563858,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2197570800781,0.8096199035644531,0.2933806777000427,0.2806966304779053,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2185974121094,0.6861923933029175,0.1768891215324401,0.809846043586731,287.2201232910156,288.8435974121094,291.010009765625,289.1470947265625,291.0116882324219,297.0679016113281,287.2232666015625,1.0,0.4779006242752075,1.0,1.0,0.0,1.0,-2.4664292335510254,2.466424465179444,4.892841843684437e-06,1.905924916267395,0.5103738903999329,0.5103738903999329,0.0,90.60089874267578,91.0,14468.6376953125,-0.0,1342.4937744140625,1.0,283.1499938964844,286.5099182128906,292.0572814941406,293.1355285644531,293.1499938964844,293.1499938964844,283.1499938964844,19696.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5568930506706238,1.0,0.0,0.0,1.0230393409729004,1.023044228553772,6.983580647101918e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.5791015625,0.0,69.1668701171875,1895.4371337890625,0.0,715.935791015625,0.3277254998683929,1.0,0.0,3.0,1.0,0.0
12422580,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2839050292969,0.7204292416572571,0.2062229365110397,0.1885017305612564,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.28515625,0.8903611302375793,0.3986623585224151,0.3799206912517547,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2855529785156,0.9990000128746032,0.6403896808624268,0.3958412706851959,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28466796875,0.8052247166633606,0.2914117574691772,0.2789058983325958,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2834777832031,0.6818108558654785,0.1753469556570053,0.8032368421554565,287.2850036621094,288.9345397949219,290.9366760253906,289.0860290527344,290.9383544921875,297.06231689453125,287.2882080078125,1.0,0.4775575697422027,1.0,1.0,0.0,1.0,-2.456664800643921,2.456660032272339,4.854186045122333e-06,1.8983665704727173,0.4882027208805084,0.4882027208805084,0.0,91.77165222167967,94.0,13595.966796875,-0.0,1335.3172607421875,1.0,283.1499938964844,286.5753173828125,291.9944152832031,293.0189514160156,293.1499938964844,293.1499938964844,283.1499938964844,19548.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5385459661483765,1.0,0.0,0.0,0.9421850442886353,0.9421896934509276,5.9233290272686665e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.27587890625,0.0,59.58152770996094,1895.4371337890625,0.0,640.4531860351562,0.3146188259124756,1.0,0.0,3.0,1.0,0.0
12422640,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2839050292969,0.7204292416572571,0.2062229365110397,0.1885017305612564,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.28515625,0.8903611302375793,0.3986623585224151,0.3799206912517547,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2855529785156,0.9990000128746032,0.6403896808624268,0.3958412706851959,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28466796875,0.8052247166633606,0.2914117574691772,0.2789058983325958,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2834777832031,0.6818108558654785,0.1753469556570053,0.8032368421554565,287.2850036621094,288.9345397949219,290.9366760253906,289.0860290527344,290.9383544921875,297.06231689453125,287.2882080078125,1.0,0.4775575697422027,1.0,1.0,0.0,1.0,-2.456664800643921,2.456660032272339,4.854186045122333e-06,1.8983665704727173,0.4882027208805084,0.4882027208805084,0.0,91.77165222167967,94.0,13595.966796875,-0.0,1335.3172607421875,1.0,283.1499938964844,286.5753173828125,291.9944152832031,293.0189514160156,293.1499938964844,293.1499938964844,283.1499938964844,19548.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5385459661483765,1.0,0.0,0.0,0.9421850442886353,0.9421896934509276,5.9233290272686665e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.27587890625,0.0,59.58152770996094,1895.4371337890625,0.0,640.4531860351562,0.3146188259124756,1.0,0.0,3.0,1.0,0.0
12422700,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3158874511719,0.7181864380836487,0.2054054886102676,0.1878069043159485,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3171081542969,0.8876175284385681,0.3974678814411163,0.3788369297981262,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3175048828125,0.9990000128746032,0.6393829584121704,0.3982823193073272,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.316650390625,0.8026498556137085,0.2904178202152252,0.2780111134052276,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3154602050781,0.6793290972709656,0.1745677441358566,0.7999390959739685,287.3169860839844,288.9800109863281,290.8999938964844,289.05584716796875,290.90167236328125,297.0584411621094,287.3201599121094,1.0,0.4776257574558258,1.0,1.0,0.0,1.0,-2.452423095703125,2.452418327331543,4.837451797357062e-06,1.895087718963623,0.476979911327362,0.476979911327362,0.0,92.5835418701172,94.0,13182.2822265625,-0.0,1333.4803466796875,1.0,283.1499938964844,286.6134033203125,291.9642944335937,292.9634704589844,293.1499938964844,293.1499938964844,283.1499938964844,19474.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5293898582458496,1.0,0.0,0.0,0.9033212065696716,0.9033257365226746,5.444749007210704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.85205078125,0.0,55.34046173095703,1895.4371337890625,0.0,605.8072509765625,0.3085327744483948,1.0,0.0,3.0,1.0,0.0
12422760,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.34783935546875,0.7157695293426514,0.2045824378728866,0.1871117949485778,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3490600585937,0.8846962451934814,0.3962695300579071,0.3777547478675842,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3494873046875,0.9990000128746032,0.6381814479827881,0.400989830493927,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3485717773437,0.7999011278152466,0.2894147932529449,0.2771129012107849,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.347412109375,0.676704466342926,0.1737813651561737,0.7966321110725403,287.34893798828125,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.0540466308594,287.35211181640625,1.0,0.4778174459934234,1.0,1.0,0.0,1.0,-2.4484879970550537,2.448483228683472,4.821959009859711e-06,1.892048597335816,0.4656661748886108,0.4656661748886108,0.0,93.51624298095705,97.0,12772.5087890625,-0.0,1332.528076171875,1.0,283.1499938964844,286.6513061523437,291.9349670410156,292.9093017578125,293.1499938964844,293.1499938964844,283.1499938964844,19400.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5203263163566589,1.0,0.0,0.0,0.8655432462692261,0.8655476570129395,4.99885999261096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.91162109375,0.0,51.43539810180664,1895.4371337890625,0.0,573.3744506835938,0.3027535676956177,1.0,0.0,3.0,1.0,0.0
12422820,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4115295410156,0.7104600667953491,0.2029182016849517,0.1857156604528427,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4127502441406,0.8784881830215454,0.3938592076301574,0.3755886554718017,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4131774902344,0.9990000128746032,0.6352168917655945,0.4070147275924682,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4122619628906,0.7940278053283691,0.2873795330524444,0.2753000259399414,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4110717773437,0.6711620688438416,0.1721869856119156,0.7899706363677979,287.4126281738281,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.0443115234375,287.415771484375,1.0,0.4784835278987884,1.0,1.0,0.0,1.0,-2.4412648677825928,2.4412600994110107,4.793600055563729e-06,1.8864766359329224,0.4427649080753326,0.4427649080753326,0.0,95.66809844970705,85.0,11966.046875,-0.0,1332.611083984375,1.0,283.1499938964844,286.72686767578125,291.8765869140625,292.80084228515625,293.1499938964844,293.1499938964844,283.1499938964844,19259.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5023247003555298,1.0,0.0,0.0,0.793357253074646,0.7933615446090698,4.1998237776397225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.25927734375,0.0,44.53900909423828,1895.4371337890625,0.0,514.1045532226562,0.2920770347118377,1.0,0.0,3.0,1.0,0.0
12422880,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4115295410156,0.7104600667953491,0.2029182016849517,0.1857156604528427,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4127502441406,0.8784881830215454,0.3938592076301574,0.3755886554718017,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4131774902344,0.9990000128746032,0.6352168917655945,0.4070147275924682,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4122619628906,0.7940278053283691,0.2873795330524444,0.2753000259399414,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4110717773437,0.6711620688438416,0.1721869856119156,0.7899706363677979,287.4126281738281,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.0443115234375,287.415771484375,1.0,0.4784835278987884,1.0,1.0,0.0,1.0,-2.4412648677825928,2.4412600994110107,4.793600055563729e-06,1.8864766359329224,0.4427649080753326,0.4427649080753326,0.0,95.66809844970705,85.0,11966.046875,-0.0,1332.611083984375,1.0,283.1499938964844,286.72686767578125,291.8765869140625,292.80084228515625,293.1499938964844,293.1499938964844,283.1499938964844,19259.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5023247003555298,1.0,0.0,0.0,0.793357253074646,0.7933615446090698,4.1998237776397225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.25927734375,0.0,44.53900909423828,1895.4371337890625,0.0,514.1045532226562,0.2920770347118377,1.0,0.0,3.0,1.0,0.0
12422940,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.468994140625,0.7104251384735107,0.2012064903974533,0.1841438710689544,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.47003173828125,0.8791092038154602,0.391397476196289,0.3732388615608215,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.47039794921875,0.9990000128746032,0.6325065493583679,0.4036280810832977,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4696350097656,0.7943030595779419,0.2852755188941955,0.2732851207256317,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4686279296875,0.6708661317825317,0.1705420315265655,0.7824143171310425,287.4699401855469,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0370178222656,287.4725036621094,1.0,0.4740746617317199,1.0,1.0,0.0,1.0,-2.4210023880004883,2.4209978580474854,4.7147905206657015e-06,1.870996594429016,0.4193883240222931,0.4193883240222931,0.0,93.67854309082033,73.0,11160.0703125,-0.0,1299.6744384765625,1.0,283.1499938964844,286.7982788085937,291.8103332519531,292.6773376464844,293.1499938964844,293.1499938964844,283.1499938964844,19133.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4827481508255005,1.0,0.0,0.0,0.7255774140357971,0.7255815267562866,3.5128607578371884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3799.054443359375,0.0,38.699466705322266,1895.4371337890625,0.0,456.7401428222656,0.2824729979038238,1.0,0.0,3.0,1.0,0.0
12423000,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.468994140625,0.7104251384735107,0.2012064903974533,0.1841438710689544,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.47003173828125,0.8791092038154602,0.391397476196289,0.3732388615608215,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.47039794921875,0.9990000128746032,0.6325065493583679,0.4036280810832977,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4696350097656,0.7943030595779419,0.2852755188941955,0.2732851207256317,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4686279296875,0.6708661317825317,0.1705420315265655,0.7824143171310425,287.4699401855469,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0370178222656,287.4725036621094,1.0,0.4740746617317199,1.0,1.0,0.0,1.0,-2.4210023880004883,2.4209978580474854,4.7147905206657015e-06,1.870996594429016,0.4193883240222931,0.4193883240222931,0.0,93.67854309082033,73.0,11160.0703125,-0.0,1299.6744384765625,1.0,283.1499938964844,286.7982788085937,291.8103332519531,292.6773376464844,293.1499938964844,293.1499938964844,283.1499938964844,19133.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4827481508255005,1.0,0.0,0.0,0.7255774140357971,0.7255815267562866,3.5128607578371884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3799.054443359375,0.0,38.699466705322266,1895.4371337890625,0.0,456.7401428222656,0.2824729979038238,1.0,0.0,3.0,1.0,0.0
12423060,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5186767578125,0.7145355939865112,0.1994629949331283,0.1824344098567962,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5196228027344,0.8850721716880798,0.3888808190822601,0.3707262277603149,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5199279785156,0.9990000128746032,0.6317166090011597,0.393040269613266,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5192565917969,0.7993741631507874,0.2831085324287414,0.2710976004600525,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5183410644531,0.6746588945388794,0.1688708066940307,0.7741829752922058,287.51953125,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.03668212890625,287.5218200683594,1.0,0.4663780331611633,1.0,1.0,0.0,1.0,-2.390700578689575,2.3906960487365723,4.597745373757789e-06,1.847603678703308,0.3954006731510162,0.3954006731510162,0.0,88.5830078125,76.0,10365.0517578125,-0.0,1242.686767578125,1.0,283.1499938964844,286.8637390136719,291.74078369140625,292.5478820800781,293.1499938964844,293.1499938964844,283.1499938964844,19027.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603942632675171,1.0,0.0,0.0,0.661892831325531,0.6618968844413757,2.9232694487291155e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.9365234375,0.0,33.729122161865234,1895.4371337890625,0.0,399.1578979492188,0.2737752497196197,1.0,0.0,3.0,1.0,0.0
12423120,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5186767578125,0.7145355939865112,0.1994629949331283,0.1824344098567962,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5196228027344,0.8850721716880798,0.3888808190822601,0.3707262277603149,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5199279785156,0.9990000128746032,0.6317166090011597,0.393040269613266,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5192565917969,0.7993741631507874,0.2831085324287414,0.2710976004600525,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5183410644531,0.6746588945388794,0.1688708066940307,0.7741829752922058,287.51953125,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.03668212890625,287.5218200683594,1.0,0.4663780331611633,1.0,1.0,0.0,1.0,-2.390700578689575,2.3906960487365723,4.597745373757789e-06,1.847603678703308,0.3954006731510162,0.3954006731510162,0.0,88.5830078125,76.0,10365.0517578125,-0.0,1242.686767578125,1.0,283.1499938964844,286.8637390136719,291.74078369140625,292.5478820800781,293.1499938964844,293.1499938964844,283.1499938964844,19027.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603942632675171,1.0,0.0,0.0,0.661892831325531,0.6618968844413757,2.9232694487291155e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.9365234375,0.0,33.729122161865234,1895.4371337890625,0.0,399.1578979492188,0.2737752497196197,1.0,0.0,3.0,1.0,0.0
12423180,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5686340332031,0.7156262993812561,0.1977138370275497,0.1807914525270462,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5697021484375,0.8872115612030029,0.3863414824008941,0.3682636618614197,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5700378417969,0.9990000128746032,0.6320560574531555,0.387684017419815,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5692749023437,0.8009591698646545,0.2809092998504638,0.2689526677131653,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5682678222656,0.6755030155181885,0.1672082841396331,0.7663394212722778,287.569580078125,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,297.0409240722656,287.5722351074219,1.0,0.4617121517658233,1.0,1.0,0.0,1.0,-2.367321729660034,2.3673171997070312,4.508111487666611e-06,1.8293503522872925,0.370859295129776,0.370859295129776,0.0,85.7922134399414,79.0,9604.52734375,-0.0,1204.20654296875,1.0,283.1499938964844,286.928466796875,291.67510986328125,292.4222717285156,293.1499938964844,293.1499938964844,283.1499938964844,18926.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358334541320801,1.0,0.0,0.0,0.6021259427070618,0.6021298170089722,2.4191797010075792e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3250.957275390625,0.0,29.455665588378903,1895.4371337890625,0.0,344.1087951660156,0.2658997476100921,1.0,0.0,3.0,1.0,0.0
12423240,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5686340332031,0.7156262993812561,0.1977138370275497,0.1807914525270462,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5697021484375,0.8872115612030029,0.3863414824008941,0.3682636618614197,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5700378417969,0.9990000128746032,0.6320560574531555,0.387684017419815,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5692749023437,0.8009591698646545,0.2809092998504638,0.2689526677131653,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5682678222656,0.6755030155181885,0.1672082841396331,0.7663394212722778,287.569580078125,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,297.0409240722656,287.5722351074219,1.0,0.4617121517658233,1.0,1.0,0.0,1.0,-2.367321729660034,2.3673171997070312,4.508111487666611e-06,1.8293503522872925,0.370859295129776,0.370859295129776,0.0,85.7922134399414,79.0,9604.52734375,-0.0,1204.20654296875,1.0,283.1499938964844,286.928466796875,291.67510986328125,292.4222717285156,293.1499938964844,293.1499938964844,283.1499938964844,18926.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358334541320801,1.0,0.0,0.0,0.6021259427070618,0.6021298170089722,2.4191797010075792e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3250.957275390625,0.0,29.455665588378903,1895.4371337890625,0.0,344.1087951660156,0.2658997476100921,1.0,0.0,3.0,1.0,0.0
12423300,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5950622558594,0.7151431441307068,0.1968314945697784,0.1799907088279724,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5961608886719,0.8869291543960571,0.3850643336772918,0.3670527338981628,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.59649658203125,0.9990000128746032,0.6320151686668396,0.3867686688899994,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5957336425781,0.8005264401435852,0.279795229434967,0.2678949534893036,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5946655273437,0.6748828887939453,0.1663740128278732,0.7625461220741272,287.5960388183594,289.4346618652344,290.5333251953125,288.7706298828125,290.5350952148437,297.0423278808594,287.5987548828125,1.0,0.4601184129714966,1.0,1.0,0.0,1.0,-2.357975721359253,2.357971429824829,4.472605724004097e-06,1.8220908641815183,0.358410120010376,0.358410120010376,0.0,85.15211486816406,79.0,9236.3466796875,-0.0,1190.9200439453125,1.0,283.1499938964844,286.9618225097656,291.6448669433594,292.36279296875,293.1499938964844,293.1499938964844,283.1499938964844,18872.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4230774044990539,1.0,0.0,0.0,0.5737028121948242,0.5737066864967346,2.1961774621104272e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3121.77685546875,0.0,27.53804588317871,1895.4371337890625,0.0,318.34991455078125,0.2623047530651092,1.0,0.0,3.0,1.0,0.0
12423360,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6220092773437,0.7141513824462891,0.1959424614906311,0.1791962385177612,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6231384277344,0.8859893083572388,0.3837817013263702,0.3658492565155029,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6235046386719,0.9990000128746032,0.631746768951416,0.3866967558860779,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6226806640625,0.7994950413703918,0.2786703109741211,0.266839861869812,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.62158203125,0.6737527251243591,0.1655345112085342,0.7587935328483582,287.6230163574219,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.04278564453125,287.6259155273437,1.0,0.4589160680770874,1.0,1.0,0.0,1.0,-2.3497121334075928,2.349707841873169,4.441341388883302e-06,1.8156760931015008,0.3458423018455505,0.3458423018455505,0.0,84.86721801757812,82.0,8884.1083984375,-0.0,1180.37353515625,1.0,283.1499938964844,286.99566650390625,291.616455078125,292.30584716796875,293.1499938964844,293.1499938964844,283.1499938964844,18817.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.410199373960495,1.0,0.0,0.0,0.5462862253189087,0.5462899804115295,1.991287312819168e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2996.199462890625,0.0,25.75644874572754,1895.4371337890625,0.0,293.9799499511719,0.2589382827281952,1.0,0.0,3.0,1.0,0.0
12423420,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6693115234375,0.7116891741752625,0.1945132464170456,0.177935853600502,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6705322265625,0.8834027051925659,0.381727933883667,0.3639387488365173,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6709289550781,0.9990000128746032,0.6308255791664124,0.3879825174808502,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6700439453125,0.7968512773513794,0.2768545746803283,0.2651547193527221,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6688537597656,0.67110276222229,0.1641815900802612,0.7528416514396667,287.67041015625,289.5528869628906,290.43798828125,288.7026672363281,290.43975830078125,297.0414123535156,287.6734924316406,1.0,0.4576435089111328,1.0,1.0,0.0,1.0,-2.338271141052246,2.3382668495178223,4.398258170112968e-06,1.806802034378052,0.3255580067634582,0.3255580067634582,0.0,85.00047302246094,82.0,8356.65625,-0.0,1167.978271484375,1.0,283.1499938964844,287.0599975585937,291.57489013671875,292.2210998535156,293.1499938964844,293.1499938964844,283.1499938964844,18731.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3896971046924591,1.0,0.0,0.0,0.5046326518058777,0.5046364068984985,1.6991988260883772e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2810.124267578125,0.0,23.171327590942383,1895.4371337890625,0.0,257.9462890625,0.2540148496627807,1.0,0.0,3.0,1.0,0.0
12423480,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6812438964844,0.710927426815033,0.1941549181938171,0.1776230931282043,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6824645996094,0.8825863003730774,0.3812145888805389,0.3634645938873291,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6828918457031,0.9990000128746032,0.630500853061676,0.3885282576084137,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6820068359375,0.7960331439971924,0.2763978242874145,0.2647341787815094,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6807861328125,0.6703083515167236,0.1638413667678833,0.7513614296913147,287.6823425292969,289.5710754394531,290.42333984375,288.6925048828125,290.42510986328125,297.0406799316406,287.6854248046875,1.0,0.4574306011199951,1.0,1.0,0.0,1.0,-2.335697650909424,2.335693359375,4.388600700622192e-06,1.804807424545288,0.3204464316368103,0.3204464316368103,0.0,85.12863159179688,85.0,8227.5341796875,-0.0,1165.5948486328125,1.0,283.1499938964844,287.0765991210937,291.5653076171875,292.201171875,293.1499938964844,293.1499938964844,283.1499938964844,18711.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3846568763256073,1.0,0.0,0.0,0.4946368634700775,0.4946539998054504,1.63254991747408e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2765.34326171875,0.0,22.572826385498047,1895.4371337890625,0.0,249.5097503662109,0.2528699040412903,1.0,0.0,3.0,1.0,0.0
12423540,297.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416381835937,0.7063679099082947,0.0,0.1760657727718353,296.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.742919921875,0.8777297139167786,0.0,0.3611062169075012,297.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.74334716796875,0.9990000128746032,0.0,0.3923172354698181,296.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7424011230469,0.7912138104438782,0.0,0.2626283168792724,297.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411499023437,0.6657374501228333,0.0,0.7439701557159424,287.7427673339844,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0351257324219,287.7460327148437,0.0,0.0,1.0,1.0,0.0,1.0,-2.3241353034973145,2.3241307735443115,4.345360594015801e-06,1.7958539724349976,0.0,0.0,0.0,86.22264099121094,60.0,7586.80029296875,-0.0,1156.9888916015625,0.0,283.1499938964844,287.15972900390625,291.5216369628906,292.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,18520.90234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4459634125232696,0.4634848535060882,1.3270642362783748e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.50983047485352,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423600,297.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416381835937,0.7063679099082947,0.0,0.1760657727718353,296.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.742919921875,0.8777297139167786,0.0,0.3611062169075012,297.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.74334716796875,0.9990000128746032,0.0,0.3923172354698181,296.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7424011230469,0.7912138104438782,0.0,0.2626283168792724,297.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411499023437,0.6657374501228333,0.0,0.7439701557159424,287.7427673339844,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0351257324219,287.7460327148437,0.0,0.0,1.0,1.0,0.0,1.0,-2.3241353034973145,2.3241307735443115,4.345360594015801e-06,1.7958539724349976,0.0,0.0,0.0,86.22264099121094,60.0,7586.80029296875,-0.0,1156.9888916015625,0.0,283.1499938964844,287.15972900390625,291.5216369628906,292.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,18520.90234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4459634125232696,0.4634848535060882,1.3270642362783748e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.50983047485352,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84197998046875,0.0,0.0,0.0007059836061671,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8445739746094,0.3725924491882324,0.0,0.0007434365106746,297.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.84539794921875,0.3725924491882324,0.0,0.000549099757336,297.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8436279296875,0.0,0.0,0.0007434359868057,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414001464844,0.0,0.0,0.0035265358164906,287.8675537109375,294.1499938964844,290.30767822265625,288.6151733398437,290.330078125,296.6241149902344,286.880615234375,0.0,0.0,0.7713514566421509,0.7713514566421509,0.2286485731601715,1.0,-0.0075235906988382,0.007577973883599,-5.438339576357976e-05,-0.0094575230032205,0.0,0.0,0.0,0.0,60.0,1106.8431396484375,-0.0,-3.8593143472098745e-06,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,4.889443516731262e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.796087473309902e-16,4.0971910100976567e-16,1.770691778630386e-21,3.2259646343124615e-12,3.2259563943759506e-12,8.183679957430102e-18,0.0,0.0,-0.0,0.0,0.0,4.1161733587842086e-27,3.4719336063167585e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.84161376953125,0.0,0.0,0.0007191997719928,297.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8440246582031,0.0,0.0,0.0011767536634579,297.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.84490966796875,0.0,0.0,0.0005462039844132,297.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431396484375,0.0,0.0,0.0010381628526374,297.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.841064453125,0.0,0.0,0.003100206144154,287.8656311035156,294.1499938964844,290.2754821777344,288.5949401855469,290.327880859375,296.1816711425781,286.4939270019531,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0074608149006962,0.0072646997869014,0.0001961149682756,-0.0096923159435391,0.0,0.0,0.0,0.0,60.0,536.8259887695312,-0.0,-4.2530332393653225e-06,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9502877923507445e-31,5.213560067930855e-31,5.38974720934077e-34,7.103954486419735e-18,7.098839201511707e-18,5.115171009134984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8408203125,0.0,0.0,0.0001140078384196,297.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8427429199219,0.0,0.0,0.0001404217618983,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8430480957031,0.0,0.0,0.0001238633558386,297.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421325683594,0.0,0.0,0.0001289946230826,297.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84063720703125,0.0,0.0,0.0005538197583518,287.8641052246094,294.1499938964844,290.2373962402344,288.57177734375,290.3114318847656,295.50396728515625,286.30499267578125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012736443895846,0.0025295945815742,-0.0012559500755742,-0.0128733264282345,0.0,0.0,0.0,0.0,60.0,228.8787841796875,-0.0,-1.1058435234190257e-07,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3868893428268315e-39,4.5586621251875645e-39,9.825890818860974e-40,-3.2158677913819817e-21,-2.645684076823833e-21,-5.701837145581498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84039306640625,0.0,0.0,9.482982568442822e-05,297.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.84228515625,0.0,0.0,0.000100591147202,298.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.842529296875,0.0,0.0,7.501895015593618e-05,297.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417053222656,0.0,0.0,0.0001001811760943,297.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8402099609375,0.0,0.0,0.0004731320077553,287.8632507324219,294.1499938964844,290.1987609863281,288.549072265625,290.3109130859375,294.87127685546875,286.2409362792969,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010126966517418,0.0006566963857039,0.0003560003242455,-0.0146629298105835,0.0,0.0,0.0,0.0,60.0,95.97140502929688,-0.0,-6.992057421939536e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6815581571897805e-44,-1.9618178500547441e-44,-9.809089250273721e-45,-4.5661722867151755e-21,-2.3756229354191238e-21,-2.190549553244445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83990478515625,0.0,0.0,9.41181497182697e-05,297.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.841796875,0.0,0.0,9.911943197948858e-05,298.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.842041015625,0.0,0.0,7.321737211896107e-05,297.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8411865234375,0.0,0.0,9.911473171086982e-05,297.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397216796875,0.0,0.0,0.0004701328871306,287.86236572265625,294.1499938964844,290.15966796875,288.5268249511719,290.30975341796875,294.30816650390625,286.2289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029219556599,2.9422672298551333e-08,0.0010028925025835,-0.0153068369254469,0.0,0.0,0.0,0.0,60.0,39.78955078125,-0.0,-6.859252010826823e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696836531239794e-21,-2.3494898037864517e-21,-2.347346525504951e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.83935546875,0.0,0.0,9.410962229594588e-05,297.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412170410156,0.0,0.0,9.910248627420516e-05,298.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.84149169921875,0.0,0.0,7.319697760976851e-05,297.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.84063720703125,0.0,0.0,9.910226071951912e-05,297.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83917236328125,0.0,0.0,0.000470096420031,287.8613586425781,294.1499938964844,290.1200866699219,288.5049743652344,290.3082275390625,293.8079833984375,286.2419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029028635472,6.203396907267233e-09,0.0010028966935351,-0.0153041165322065,0.0,0.0,0.0,0.0,60.0,18.59029006958008,-0.0,-6.857681000838056e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.698347913003551e-21,-2.3491866792504548e-21,-2.349161435701488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8380432128906,0.0,0.0,9.411131031811236e-05,298.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83990478515625,0.0,0.0,9.91041597444564e-05,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.84014892578125,0.0,0.0,7.319811993511394e-05,297.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8393249511719,0.0,0.0,9.910398512147368e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.837890625,0.0,0.0,0.0004701049183495,287.859130859375,294.1499938964844,290.0397033691406,288.46240234375,290.3041687011719,292.96649169921875,286.2938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,0.0,60.0,7.6365556716918945,-0.0,-6.857892742573314e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.698365684462024e-21,-2.349182842231012e-21,-2.349182842231012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8380432128906,0.0,0.0,9.411131031811236e-05,298.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83990478515625,0.0,0.0,9.91041597444564e-05,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.84014892578125,0.0,0.0,7.319811993511394e-05,297.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8393249511719,0.0,0.0,9.910398512147368e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.837890625,0.0,0.0,0.0004701049183495,287.859130859375,294.1499938964844,290.0397033691406,288.46240234375,290.3041687011719,292.96649169921875,286.2938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,0.0,60.0,7.6365556716918945,-0.0,-6.857892742573314e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.698365684462024e-21,-2.349182842231012e-21,-2.349182842231012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83648681640625,0.0,0.0,9.411659993929788e-05,298.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8383178710937,0.0,0.0,9.910973312798887e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83856201171875,0.0,0.0,7.320223085116595e-05,297.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377685546875,0.0,0.0,9.910955850500612e-05,297.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363342285156,0.0,0.0,0.0004701313737314,287.8565368652344,294.1499938964844,289.9578552246094,288.4212341308594,290.2987365722656,292.2961730957031,286.3487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,0.0,60.0,8.480439186096191,-0.0,-6.858634549189446e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83648681640625,0.0,0.0,9.411659993929788e-05,298.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8383178710937,0.0,0.0,9.910973312798887e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83856201171875,0.0,0.0,7.320223085116595e-05,297.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377685546875,0.0,0.0,9.910955850500612e-05,297.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363342285156,0.0,0.0,0.0004701313737314,287.8565368652344,294.1499938964844,289.9578552246094,288.4212341308594,290.2987365722656,292.2961730957031,286.3487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,0.0,60.0,8.480439186096191,-0.0,-6.858634549189446e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.834716796875,0.0,0.0,9.4124254246708e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365173339844,0.0,0.0,9.911778033711016e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8367614746094,0.0,0.0,7.320817530853674e-05,297.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359680175781,0.0,0.0,9.911761299008504e-05,297.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83453369140625,0.0,0.0,0.0004701695870608,287.8536376953125,294.1499938964844,289.8747863769531,288.3812866210937,290.2919616699219,291.7579345703125,286.39990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,0.0,60.0,8.341263771057129,-0.0,-6.859720258489689e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.834716796875,0.0,0.0,9.4124254246708e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365173339844,0.0,0.0,9.911778033711016e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8367614746094,0.0,0.0,7.320817530853674e-05,297.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359680175781,0.0,0.0,9.911761299008504e-05,297.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83453369140625,0.0,0.0,0.0004701695870608,287.8536376953125,294.1499938964844,289.8747863769531,288.3812866210937,290.2919616699219,291.7579345703125,286.39990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,0.0,60.0,8.341263771057129,-0.0,-6.859720258489689e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83270263671875,0.0,0.0,9.413299994776024e-05,298.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8345031738281,0.0,0.0,9.91269844234921e-05,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.834716796875,0.0,0.0,7.321497105294839e-05,297.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8339233398437,0.0,0.0,9.912681707646698e-05,298.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8325500488281,0.0,0.0,0.0004702132719103,287.8504333496094,294.1499938964844,289.7907409667969,288.3423767089844,290.2837829589844,291.3217468261719,286.4469299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,0.0,60.0,7.986649990081787,-0.0,-6.860966550448212e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83270263671875,0.0,0.0,9.413299994776024e-05,298.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8345031738281,0.0,0.0,9.91269844234921e-05,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.834716796875,0.0,0.0,7.321497105294839e-05,297.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8339233398437,0.0,0.0,9.912681707646698e-05,298.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8325500488281,0.0,0.0,0.0004702132719103,287.8504333496094,294.1499938964844,289.7907409667969,288.3423767089844,290.2837829589844,291.3217468261719,286.4469299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,0.0,60.0,7.986649990081787,-0.0,-6.860966550448212e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8316345214844,0.0,0.0,9.41373291425407e-05,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334045410156,0.0,0.0,9.91315464489162e-05,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8336486816406,0.0,0.0,7.321833982132375e-05,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8328552246094,0.0,0.0,9.913137910189108e-05,298.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8314819335937,0.0,0.0,0.0004702349251601,287.8487548828125,294.1499938964844,289.7484436035156,288.3232727050781,290.2792053222656,291.1344909667969,286.46905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236890115474125e-09,0.0010031820274889,-0.0153919141739606,0.0,0.0,0.0,0.0,60.0,7.790503025054932,-0.0,-6.861584012085586e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
