time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12424560,298.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305053710937,0.0,0.0,9.414121450390668e-05,298.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.832275390625,0.0,0.0,9.913562826113775e-05,298.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324890136719,0.0,0.0,7.322135934373364e-05,298.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83172607421875,0.0,0.0,9.913546091411264e-05,298.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8303527832031,0.0,0.0,0.0004702543083112,287.84698486328125,294.1499938964844,289.7059631347656,288.3043518066406,290.2742614746094,290.9645690917969,286.49029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241602346079844e-09,0.0010032223071902,-0.015404256992042,0.0,0.0,0.0,0.0,60.0,7.592195987701416,-0.0,-6.862135393248536e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8283996582031,0.0,0.0,9.414551459485664e-05,298.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83013916015625,0.0,0.0,9.91401611827314e-05,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.83038330078125,0.0,0.0,7.322469900827855e-05,298.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8296203613281,0.0,0.0,9.913999383570626e-05,298.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282470703125,0.0,0.0,0.0004702758160419,287.84375,294.1499938964844,289.6309509277344,288.27154541015625,290.2648010253906,290.7013854980469,286.52569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246755557270944e-09,0.0010032663121819,-0.0154177565127611,0.0,0.0,0.0,0.0,60.0,7.246506214141846,-0.0,-6.862737933488462e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280944824219,0.0,0.0,9.414574014954268e-05,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.829833984375,0.0,0.0,9.914039401337504e-05,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.830078125,0.0,0.0,7.322487363126129e-05,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8293151855469,0.0,0.0,9.914022666634992e-05,298.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.82794189453125,0.0,0.0,0.0004702769510913,287.8432922363281,294.1499938964844,289.6206970214844,288.26708984375,290.263427734375,290.6686096191406,286.5303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032748105004,6.2470064676745104e-09,0.001003268524073,-0.0154184130951762,0.0,0.0,0.0,0.0,60.0,7.200028419494629,-0.0,-6.862767065740627e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255310058594,0.0,0.0,9.41427206271328e-05,298.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8272705078125,0.0,0.0,9.913720714394005e-05,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8274841308594,0.0,0.0,7.32225162209943e-05,298.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.82672119140625,0.0,0.0,9.913704707287252e-05,298.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82537841796875,0.0,0.0,0.0004702618462033,287.83935546875,294.1499938964844,289.5351867675781,288.2304382324219,290.251220703125,290.4205322265625,286.5675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,0.0,60.0,6.820817470550537,-0.0,-6.862298818077761e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255310058594,0.0,0.0,9.41427206271328e-05,298.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8272705078125,0.0,0.0,9.913720714394005e-05,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8274841308594,0.0,0.0,7.32225162209943e-05,298.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.82672119140625,0.0,0.0,9.913704707287252e-05,298.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82537841796875,0.0,0.0,0.0004702618462033,287.83935546875,294.1499938964844,289.5351867675781,288.2304382324219,290.251220703125,290.4205322265625,286.5675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,0.0,60.0,6.820817470550537,-0.0,-6.862298818077761e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82281494140625,0.0,0.0,9.412820509169252e-05,298.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8244934082031,0.0,0.0,9.912191308103502e-05,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8247375488281,0.0,0.0,7.321122393477708e-05,298.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.823974609375,0.0,0.0,9.91217530099675e-05,298.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226623535156,0.0,0.0,0.0004701893485616,287.8352355957031,294.1499938964844,289.4496765136719,288.1942443847656,290.2377319335937,290.2097473144531,286.60205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,0.0,60.0,6.457642555236816,-0.0,-6.860155110643974e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82281494140625,0.0,0.0,9.412820509169252e-05,298.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8244934082031,0.0,0.0,9.912191308103502e-05,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8247375488281,0.0,0.0,7.321122393477708e-05,298.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.823974609375,0.0,0.0,9.91217530099675e-05,298.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226623535156,0.0,0.0,0.0004701893485616,287.8352355957031,294.1499938964844,289.4496765136719,288.1942443847656,290.2377319335937,290.2097473144531,286.60205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,0.0,60.0,6.457642555236816,-0.0,-6.860155110643974e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199157714844,0.0,0.0,9.409854101249948e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82159423828125,0.0,0.0,9.909067739499731e-05,298.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82183837890625,0.0,0.0,7.31881518731825e-05,298.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8210754394531,0.0,0.0,9.909051732392982e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197937011719,0.0,0.0,0.0004700412100646,287.8309020996094,294.1499938964844,289.3644104003906,288.1583557128906,290.2229919433594,290.0281677246094,286.6341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,0.0,60.0,6.111334323883057,-0.0,-6.855805878558385e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199157714844,0.0,0.0,9.409854101249948e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82159423828125,0.0,0.0,9.909067739499731e-05,298.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82183837890625,0.0,0.0,7.31881518731825e-05,298.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8210754394531,0.0,0.0,9.909051732392982e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197937011719,0.0,0.0,0.0004700412100646,287.8309020996094,294.1499938964844,289.3644104003906,288.1583557128906,290.2229919433594,290.0281677246094,286.6341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,0.0,60.0,6.111334323883057,-0.0,-6.855805878558385e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81842041015625,0.0,0.0,9.407706966158004e-05,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,9.906806371873245e-05,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8203125,0.0,0.0,7.317144627450034e-05,298.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.819580078125,0.0,0.0,9.906790364766492e-05,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182983398437,0.0,0.0,0.0004699339333456,287.82867431640625,294.1499938964844,289.3219299316406,288.1405334472656,290.2151184082031,289.94635009765625,286.6494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620014128426e-09,0.0010025299852713,-0.015192118473351,0.0,0.0,0.0,0.0,60.0,5.944530010223389,-0.0,-6.852663858580854e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.81689453125,0.0,0.0,9.405077435076235e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8185729980469,0.0,0.0,9.904037142405286e-05,298.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187866210937,0.0,0.0,7.315099355764687e-05,298.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81805419921875,0.0,0.0,9.904021135298537e-05,298.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8167724609375,0.0,0.0,0.0004698025877587,287.8263854980469,294.1499938964844,289.2796325683594,288.1227111816406,290.2069702148437,289.86962890625,286.6641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127737872674288e-09,0.0010022488422691,-0.0151059823110699,0.0,0.0,0.0,0.0,60.0,5.78188943862915,-0.0,-6.848820532923129e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8137512207031,0.0,0.0,9.398294787388296e-05,298.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153991699219,0.0,0.0,9.896894334815444e-05,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81561279296875,0.0,0.0,7.309823558898643e-05,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148803710937,0.0,0.0,9.896879055304451e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135986328125,0.0,0.0,0.0004694638191722,287.8217468261719,294.1499938964844,289.195556640625,288.087158203125,290.18975830078125,289.7293395996094,286.692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,0.0,60.0,5.468784332275391,-0.0,-6.838919830443049e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8137512207031,0.0,0.0,9.398294787388296e-05,298.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153991699219,0.0,0.0,9.896894334815444e-05,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81561279296875,0.0,0.0,7.309823558898643e-05,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148803710937,0.0,0.0,9.896879055304451e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135986328125,0.0,0.0,0.0004694638191722,287.8217468261719,294.1499938964844,289.195556640625,288.087158203125,290.18975830078125,289.7293395996094,286.692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,0.0,60.0,5.468784332275391,-0.0,-6.838919830443049e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104858398437,0.0,0.0,9.389438491780312e-05,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121032714844,0.0,0.0,9.88756728474982e-05,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81231689453125,0.0,0.0,7.302934682229534e-05,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116149902344,0.0,0.0,9.887552005238832e-05,298.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8103332519531,0.0,0.0,0.0004690214118454,287.81695556640625,294.1499938964844,289.11248779296875,288.0516052246094,290.17138671875,289.60369873046875,286.71832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,0.0,60.0,5.171393394470215,-0.0,-6.826010690019757e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104858398437,0.0,0.0,9.389438491780312e-05,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121032714844,0.0,0.0,9.88756728474982e-05,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81231689453125,0.0,0.0,7.302934682229534e-05,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116149902344,0.0,0.0,9.887552005238832e-05,298.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8103332519531,0.0,0.0,0.0004690214118454,287.81695556640625,294.1499938964844,289.11248779296875,288.0516052246094,290.17138671875,289.60369873046875,286.71832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,0.0,60.0,5.171393394470215,-0.0,-6.826010690019757e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070983886719,0.0,0.0,9.378571121487768e-05,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8087158203125,0.0,0.0,9.876122931018472e-05,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089294433594,0.0,0.0,7.294481474673375e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8081970214844,0.0,0.0,9.876107651507482e-05,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8069763183594,0.0,0.0,0.0004684785380959,287.81201171875,294.1499938964844,289.0306396484375,288.0159606933594,290.15191650390625,289.4898681640625,286.7427673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.014238997362554,0.0,0.0,0.0,0.0,60.0,4.888882637023926,-0.0,-6.810192587636267e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070983886719,0.0,0.0,9.378571121487768e-05,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8087158203125,0.0,0.0,9.876122931018472e-05,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089294433594,0.0,0.0,7.294481474673375e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8081970214844,0.0,0.0,9.876107651507482e-05,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8069763183594,0.0,0.0,0.0004684785380959,287.81201171875,294.1499938964844,289.0306396484375,288.0159606933594,290.15191650390625,289.4898681640625,286.7427673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.014238997362554,0.0,0.0,0.0,0.0,60.0,4.888882637023926,-0.0,-6.810192587636267e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036193847656,0.0,0.0,9.365875303046778e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8052062988281,0.0,0.0,9.86275335890241e-05,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.805419921875,0.0,0.0,7.284606544999406e-05,298.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8047180175781,0.0,0.0,9.86273807939142e-05,298.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8034973144531,0.0,0.0,0.0004678443947341,287.8069763183594,294.1499938964844,288.95025634765625,287.9800720214844,290.13134765625,289.3857727050781,286.76568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638371547433962e-09,0.0009980644099414,-0.0138240102678537,0.0,0.0,0.0,0.0,60.0,4.620453357696533,-0.0,-6.791742634959519e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036193847656,0.0,0.0,9.365875303046778e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8052062988281,0.0,0.0,9.86275335890241e-05,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.805419921875,0.0,0.0,7.284606544999406e-05,298.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8047180175781,0.0,0.0,9.86273807939142e-05,298.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8034973144531,0.0,0.0,0.0004678443947341,287.8069763183594,294.1499938964844,288.95025634765625,287.9800720214844,290.13134765625,289.3857727050781,286.76568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638371547433962e-09,0.0009980644099414,-0.0138240102678537,0.0,0.0,0.0,0.0,60.0,4.620453357696533,-0.0,-6.791742634959519e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8018493652344,0.0,0.0,9.358926035929473e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8034362792969,0.0,0.0,9.855435200734064e-05,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036499023437,0.0,0.0,7.279201236087829e-05,298.19366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8029479980469,0.0,0.0,9.855420648818836e-05,298.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017272949219,0.0,0.0,0.0004674972733482,287.8044128417969,294.1499938964844,288.91070556640625,287.9620361328125,290.1206970214844,289.3368530273437,286.7765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551673787351774e-09,0.000997323077172,-0.0135968849062919,0.0,0.0,0.0,0.0,60.0,4.4912428855896,-0.0,-6.781655059739934e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.800048828125,0.0,0.0,9.351628978038208e-05,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016052246094,0.0,0.0,9.847750334301963e-05,298.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80181884765625,0.0,0.0,7.273525261553004e-05,298.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011474609375,0.0,0.0,9.847736509982497e-05,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7999267578125,0.0,0.0,0.0004671327769756,287.80181884765625,294.1499938964844,288.8716125488281,287.9439392089844,290.1097717285156,289.289794921875,286.7871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460642604759869e-09,0.0009965447243303,-0.0133584048599004,0.0,0.0,0.0,0.0,60.0,4.36522388458252,-0.0,-6.771072236233523e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79656982421875,0.0,0.0,9.336807124782354e-05,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.798095703125,0.0,0.0,9.832141950028016e-05,298.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7983093261719,0.0,0.0,7.261997234309092e-05,298.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.797607421875,0.0,0.0,9.832127398112787e-05,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7964172363281,0.0,0.0,0.0004663923755288,287.7968139648437,294.1499938964844,288.79791259765625,287.90887451171875,290.0881652832031,289.2041015625,286.80645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275752723576943e-09,0.0009949636878445,-0.0128740305081009,0.0,0.0,0.0,0.0,60.0,4.1317877769470215,-0.0,-6.749602476929796e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7964172363281,0.0,0.0,9.336169750895353e-05,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7979431152344,0.0,0.0,9.83147110673599e-05,298.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.79815673828125,0.0,0.0,7.261501013999805e-05,298.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7974853515625,0.0,0.0,9.83145655482076e-05,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,0.0004663605650421,287.7966003417969,294.1499938964844,288.7948913574219,287.90740966796875,290.0872497558594,289.2006530761719,286.8072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267806191255886e-09,0.0009948958177119,-0.0128532107919454,0.0,0.0,0.0,0.0,60.0,4.1222968101501465,-0.0,-6.748680192458778e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926940917969,0.0,0.0,9.319859964307398e-05,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.794189453125,0.0,0.0,9.814295481191948e-05,298.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7944030761719,0.0,0.0,7.248815381899476e-05,298.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7937316894531,0.0,0.0,9.81428165687248e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.79254150390625,0.0,0.0,0.0004655458615161,287.7912902832031,294.1499938964844,288.7203674316406,287.87042236328125,290.0638427734375,289.1175231933594,286.8260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064372032848041e-09,0.0009931562235578,-0.0123202446848154,0.0,0.0,0.0,0.0,60.0,3.890926361083984,-0.0,-6.725097989601636e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926940917969,0.0,0.0,9.319859964307398e-05,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.794189453125,0.0,0.0,9.814295481191948e-05,298.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7944030761719,0.0,0.0,7.248815381899476e-05,298.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7937316894531,0.0,0.0,9.81428165687248e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.79254150390625,0.0,0.0,0.0004655458615161,287.7912902832031,294.1499938964844,288.7203674316406,287.87042236328125,290.0638427734375,289.1175231933594,286.8260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064372032848041e-09,0.0009931562235578,-0.0123202446848154,0.0,0.0,0.0,0.0,60.0,3.890926361083984,-0.0,-6.725097989601636e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78887939453125,0.0,0.0,9.30305541260168e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7903747558594,0.0,0.0,9.796598897082732e-05,298.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79058837890625,0.0,0.0,7.235744124045596e-05,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899169921875,0.0,0.0,9.796584345167504e-05,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78875732421875,0.0,0.0,0.0004647064197342,287.785888671875,294.1499938964844,288.6482849121094,287.8329162597656,290.0395812988281,289.0396728515625,286.8437805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854771251672218e-09,0.000991363893263,-0.0117711098864674,0.0,0.0,0.0,0.0,60.0,3.670283794403076,-0.0,-6.700843613316465e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78887939453125,0.0,0.0,9.30305541260168e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7903747558594,0.0,0.0,9.796598897082732e-05,298.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79058837890625,0.0,0.0,7.235744124045596e-05,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899169921875,0.0,0.0,9.796584345167504e-05,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78875732421875,0.0,0.0,0.0004647064197342,287.785888671875,294.1499938964844,288.6482849121094,287.8329162597656,290.0395812988281,289.0396728515625,286.8437805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854771251672218e-09,0.000991363893263,-0.0117711098864674,0.0,0.0,0.0,0.0,60.0,3.670283794403076,-0.0,-6.700843613316465e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850341796875,0.0,0.0,9.286081331083552e-05,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864990234375,0.0,0.0,9.778724052011968e-05,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867126464844,0.0,0.0,7.22254189895466e-05,298.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860412597656,0.0,0.0,9.7787102276925e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.784912109375,0.0,0.0,0.0004638585378415,287.78045654296875,294.1499938964844,288.57891845703125,287.7947998046875,290.0145568847656,288.9665832519531,286.8603820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164691090583,0.0,0.0,0.0,0.0,60.0,3.459617853164673,-0.0,-6.676390995608017e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850341796875,0.0,0.0,9.286081331083552e-05,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864990234375,0.0,0.0,9.778724052011968e-05,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867126464844,0.0,0.0,7.22254189895466e-05,298.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860412597656,0.0,0.0,9.7787102276925e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.784912109375,0.0,0.0,0.0004638585378415,287.78045654296875,294.1499938964844,288.57891845703125,287.7947998046875,290.0145568847656,288.9665832519531,286.8603820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164691090583,0.0,0.0,0.0,0.0,60.0,3.459617853164673,-0.0,-6.676390995608017e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7830810546875,0.0,0.0,9.27762084756978e-05,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845458984375,0.0,0.0,9.7698146419134e-05,298.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7847595214844,0.0,0.0,7.215961522888392e-05,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840881347656,0.0,0.0,9.769800817593932e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.782958984375,0.0,0.0,0.0004634359211195,287.7777099609375,294.1499938964844,288.5453186035156,287.7755126953125,290.00177001953125,288.93170166015625,286.8682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551667738171e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,0.0,60.0,3.35781192779541,-0.0,-6.664219398544446e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7811279296875,0.0,0.0,9.269220754504204e-05,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825622558594,0.0,0.0,9.760968532646076e-05,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78277587890625,0.0,0.0,7.209427712950855e-05,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821350097656,0.0,0.0,9.76095543592237e-05,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7809753417969,0.0,0.0,0.0004630163311958,287.77496337890625,294.1499938964844,288.5124816894531,287.75604248046875,289.9888000488281,288.8978576660156,286.8759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655266135931,0.0,0.0,0.0,0.0,60.0,3.2582051753997803,-0.0,-6.652146566921148e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77716064453125,0.0,0.0,9.2527101514861e-05,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7785949707031,0.0,0.0,9.743581904331222e-05,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787780761719,0.0,0.0,7.196585647761822e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.77813720703125,0.0,0.0,9.743568807607517e-05,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7770080566406,0.0,0.0,0.0004621916159521,287.7694091796875,294.1499938964844,288.4491882324219,287.716552734375,289.9624328613281,288.83319091796875,286.8905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,0.0,60.0,3.0652992725372314,-0.0,-6.62844783505534e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77716064453125,0.0,0.0,9.2527101514861e-05,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7785949707031,0.0,0.0,9.743581904331222e-05,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787780761719,0.0,0.0,7.196585647761822e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.77813720703125,0.0,0.0,9.743568807607517e-05,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7770080566406,0.0,0.0,0.0004621916159521,287.7694091796875,294.1499938964844,288.4491882324219,287.716552734375,289.9624328613281,288.83319091796875,286.8905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,0.0,60.0,3.0652992725372314,-0.0,-6.62844783505534e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77313232421875,0.0,0.0,9.236737969331445e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745666503906,0.0,0.0,9.726761345518752e-05,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7747497558594,0.0,0.0,7.184161950135604e-05,298.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77410888671875,0.0,0.0,9.726748248795047e-05,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77301025390625,0.0,0.0,0.0004613937344402,287.7638244628906,294.1499938964844,288.38934326171875,287.67626953125,289.9355163574219,288.7723388671875,286.904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040461212396,0.0,0.0,0.0,0.0,60.0,2.8802826404571533,-0.0,-6.605560542993771e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77313232421875,0.0,0.0,9.236737969331445e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745666503906,0.0,0.0,9.726761345518752e-05,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7747497558594,0.0,0.0,7.184161950135604e-05,298.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77410888671875,0.0,0.0,9.726748248795047e-05,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77301025390625,0.0,0.0,0.0004613937344402,287.7638244628906,294.1499938964844,288.38934326171875,287.67626953125,289.9355163574219,288.7723388671875,286.904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040461212396,0.0,0.0,0.0,0.0,60.0,2.8802826404571533,-0.0,-6.605560542993771e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7690734863281,0.0,0.0,9.22144972719252e-05,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7705078125,0.0,0.0,9.710661834105848e-05,298.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.77069091796875,0.0,0.0,7.172270852606744e-05,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7700500488281,0.0,0.0,9.710648737382144e-05,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689514160156,0.0,0.0,0.0004606300790328,287.7582092285156,294.1499938964844,288.3331604003906,287.6351318359375,289.9080505371094,288.71514892578125,286.91717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,0.0,60.0,2.702522039413452,-0.0,-6.583690748129811e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7690734863281,0.0,0.0,9.22144972719252e-05,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7705078125,0.0,0.0,9.710661834105848e-05,298.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.77069091796875,0.0,0.0,7.172270852606744e-05,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7700500488281,0.0,0.0,9.710648737382144e-05,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689514160156,0.0,0.0,0.0004606300790328,287.7582092285156,294.1499938964844,288.3331604003906,287.6351318359375,289.9080505371094,288.71514892578125,286.91717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,0.0,60.0,2.702522039413452,-0.0,-6.583690748129811e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7649841308594,0.0,0.0,9.206959657603876e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7663879394531,0.0,0.0,9.695402695797384e-05,298.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665710449219,0.0,0.0,7.161000394262373e-05,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7659606933594,0.0,0.0,9.695389599073678e-05,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7648620605469,0.0,0.0,0.0004599062667693,287.7525939941406,294.1499938964844,288.2809143066406,287.5930480957031,289.88018798828125,288.66143798828125,286.9292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240865623772e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,0.0,60.0,2.531412124633789,-0.0,-6.562995480408064e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7649841308594,0.0,0.0,9.206959657603876e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7663879394531,0.0,0.0,9.695402695797384e-05,298.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665710449219,0.0,0.0,7.161000394262373e-05,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7659606933594,0.0,0.0,9.695389599073678e-05,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7648620605469,0.0,0.0,0.0004599062667693,287.7525939941406,294.1499938964844,288.2809143066406,287.5930480957031,289.88018798828125,288.66143798828125,286.9292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240865623772e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,0.0,60.0,2.531412124633789,-0.0,-6.562995480408064e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
