time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12426900,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.762939453125,0.0,0.0,9.200041677104308e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7643127441406,0.0,0.0,9.688117279438302e-05,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645263671875,0.0,0.0,7.155619823606685e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7638854980469,0.0,0.0,9.688104910310358e-05,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7628173828125,0.0,0.0,0.0004595607169903,287.749755859375,294.1499938964844,288.2563171386719,287.5716552734375,289.8661499023437,288.6358642578125,286.93505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.5699529998822754e-09,0.0009803770808503,-0.0084047988057136,0.0,0.0,0.0,0.0,60.0,2.44815993309021,-0.0,-6.55312675235109e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608642578125,0.0,0.0,9.193354344461112e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7622375488281,0.0,0.0,9.681074880063534e-05,298.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.762451171875,0.0,0.0,7.150418241508305e-05,298.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618103027344,0.0,0.0,9.68106251093559e-05,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607421875,0.0,0.0,0.0004592266632243,287.7469177246094,294.1499938964844,288.2327880859375,287.54998779296875,289.8519897460937,288.6111145019531,286.940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537503150089e-09,0.0009796636877581,-0.0081862332299351,0.0,0.0,0.0,0.0,60.0,2.3663489818573,-0.0,-6.543593400465397e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567138671875,0.0,0.0,9.18070218176581e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7580871582031,0.0,0.0,9.66775114648044e-05,298.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7582702636719,0.0,0.0,7.14057678123936e-05,298.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576599121094,0.0,0.0,9.667738777352496e-05,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.756591796875,0.0,0.0,0.000458594673546,287.7412414550781,294.1499938964844,288.1890563964844,287.505859375,289.8235168457031,288.5639953613281,286.95135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.328709308192401e-09,0.0009783140849322,-0.0077726892195641,0.0,0.0,0.0,0.0,60.0,2.2067320346832275,-0.0,-6.525574036686521e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567138671875,0.0,0.0,9.18070218176581e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7580871582031,0.0,0.0,9.66775114648044e-05,298.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7582702636719,0.0,0.0,7.14057678123936e-05,298.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576599121094,0.0,0.0,9.667738777352496e-05,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.756591796875,0.0,0.0,0.000458594673546,287.7412414550781,294.1499938964844,288.1890563964844,287.505859375,289.8235168457031,288.5639953613281,286.95135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.328709308192401e-09,0.0009783140849322,-0.0077726892195641,0.0,0.0,0.0,0.0,60.0,2.2067320346832275,-0.0,-6.525574036686521e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525329589844,0.0,0.0,9.169091208605096e-05,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7538757324219,0.0,0.0,9.655523899709806e-05,298.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7540588378906,0.0,0.0,7.131545862648636e-05,298.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75347900390625,0.0,0.0,9.655511530581862e-05,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.75244140625,0.0,0.0,0.0004580146924126,287.7355651855469,294.1499938964844,288.1499938964844,287.4605712890625,289.7948608398437,288.5200500488281,286.9613952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770785691216,3.183861618794026e-09,0.0009770754259079,-0.0073931529186666,0.0,0.0,0.0,0.0,60.0,2.0520832538604736,-0.0,-6.509058891879249e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525329589844,0.0,0.0,9.169091208605096e-05,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7538757324219,0.0,0.0,9.655523899709806e-05,298.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7540588378906,0.0,0.0,7.131545862648636e-05,298.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75347900390625,0.0,0.0,9.655511530581862e-05,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.75244140625,0.0,0.0,0.0004580146924126,287.7355651855469,294.1499938964844,288.1499938964844,287.4605712890625,289.7948608398437,288.5200500488281,286.9613952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770785691216,3.183861618794026e-09,0.0009770754259079,-0.0073931529186666,0.0,0.0,0.0,0.0,60.0,2.0520832538604736,-0.0,-6.509058891879249e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74835205078125,0.0,0.0,9.160755871562289e-05,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7496643066406,0.0,0.0,9.646746184444056e-05,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7498474121094,0.0,0.0,7.125062256818637e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.749267578125,0.0,0.0,9.646733815316112e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74822998046875,0.0,0.0,0.0004575983330141,287.7298889160156,294.1499938964844,288.11572265625,287.4170227050781,289.76611328125,288.47900390625,286.9708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761886904016,3.0798297245837603e-09,0.0009761856636032,-0.0071205622516572,0.0,0.0,0.0,0.0,60.0,1.9033259153366089,-0.0,-6.497209881217715e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74835205078125,0.0,0.0,9.160755871562289e-05,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7496643066406,0.0,0.0,9.646746184444056e-05,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7498474121094,0.0,0.0,7.125062256818637e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.749267578125,0.0,0.0,9.646733815316112e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74822998046875,0.0,0.0,0.0004575983330141,287.7298889160156,294.1499938964844,288.11572265625,287.4170227050781,289.76611328125,288.47900390625,286.9708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761886904016,3.0798297245837603e-09,0.0009761856636032,-0.0071205622516572,0.0,0.0,0.0,0.0,60.0,1.9033259153366089,-0.0,-6.497209881217715e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7441101074219,0.0,0.0,9.157723252428696e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.74542236328125,0.0,0.0,9.643552039051428e-05,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74560546875,0.0,0.0,7.122703391360119e-05,298.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7450256347656,0.0,0.0,9.643540397519246e-05,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7439880371094,0.0,0.0,0.0004574468475766,287.72418212890625,294.1499938964844,288.08612060546875,287.3780822753906,289.7373046875,288.44000244140625,286.9797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758639498613,3.04187319777327e-09,0.000975860923063,-0.0070211058482527,0.0,0.0,0.0,0.0,60.0,1.7643505334854126,-0.0,-6.492889781384292e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7441101074219,0.0,0.0,9.157723252428696e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.74542236328125,0.0,0.0,9.643552039051428e-05,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74560546875,0.0,0.0,7.122703391360119e-05,298.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7450256347656,0.0,0.0,9.643540397519246e-05,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7439880371094,0.0,0.0,0.0004574468475766,287.72418212890625,294.1499938964844,288.08612060546875,287.3780822753906,289.7373046875,288.44000244140625,286.9797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758639498613,3.04187319777327e-09,0.000975860923063,-0.0070211058482527,0.0,0.0,0.0,0.0,60.0,1.7643505334854126,-0.0,-6.492889781384292e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74200439453125,0.0,0.0,9.158026659861208e-05,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7432861328125,0.0,0.0,9.643871453590692e-05,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.74346923828125,0.0,0.0,7.122939132386819e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7428894042969,0.0,0.0,9.643859812058508e-05,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.74188232421875,0.0,0.0,0.0004574620106723,287.7213134765625,294.1499938964844,288.0729675292969,287.3602294921875,289.722900390625,288.4210205078125,286.98394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954984135,3.045569574311457e-09,0.0009758924134075,-0.0070307911373674,0.0,0.0,0.0,0.0,60.0,1.6989749670028689,-0.0,-6.493310422683862e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398681640625,0.0,0.0,9.159473847830668e-05,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411499023437,0.0,0.0,9.645395766710864e-05,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7413330078125,0.0,0.0,7.124064723029733e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7407531738281,0.0,0.0,9.64538412517868e-05,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.73974609375,0.0,0.0,0.0004575343045871,287.7184753417969,294.1499938964844,288.0609130859375,287.3434143066406,289.7085266113281,288.4023132324219,286.988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.063522102664251e-09,0.0009760459070093,-0.0070778322406113,0.0,0.0,0.0,0.0,60.0,1.6362608671188354,-0.0,-6.495353943591908e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.735595703125,0.0,0.0,9.1656664153561e-05,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73687744140625,0.0,0.0,9.651916479924694e-05,298.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.737060546875,0.0,0.0,7.128880679374561e-05,298.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7364807128906,0.0,0.0,9.65190411079675e-05,298.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7355041503906,0.0,0.0,0.0004578436200972,287.7127685546875,294.1499938964844,288.0398254394531,287.3128662109375,289.6798400878906,288.3653869628906,286.9958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976707204245,3.140510962396092e-09,0.0009767040610313,-0.0072795636951923,0.0,0.0,0.0,0.0,60.0,1.5184617042541504,-0.0,-6.504119909322982e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.735595703125,0.0,0.0,9.1656664153561e-05,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73687744140625,0.0,0.0,9.651916479924694e-05,298.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.737060546875,0.0,0.0,7.128880679374561e-05,298.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7364807128906,0.0,0.0,9.65190411079675e-05,298.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7355041503906,0.0,0.0,0.0004578436200972,287.7127685546875,294.1499938964844,288.0398254394531,287.3128662109375,289.6798400878906,288.3653869628906,286.9958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976707204245,3.140510962396092e-09,0.0009767040610313,-0.0072795636951923,0.0,0.0,0.0,0.0,60.0,1.5184617042541504,-0.0,-6.504119909322982e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313232421875,0.0,0.0,9.176079038297758e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325744628906,0.0,0.0,9.662881348049268e-05,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7327575683594,0.0,0.0,7.136979547794908e-05,298.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.732177734375,0.0,0.0,9.662869706517084e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.731201171875,0.0,0.0,0.000458363792859,287.70703125,294.1499938964844,288.0226745605469,287.2861328125,289.6512756347656,288.3288879394531,287.0032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270090864759822e-09,0.0009778121020644,-0.0076190955005586,0.0,0.0,0.0,0.0,60.0,1.4104444980621338,-0.0,-6.51888782954302e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313232421875,0.0,0.0,9.176079038297758e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325744628906,0.0,0.0,9.662881348049268e-05,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7327575683594,0.0,0.0,7.136979547794908e-05,298.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.732177734375,0.0,0.0,9.662869706517084e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.731201171875,0.0,0.0,0.000458363792859,287.70703125,294.1499938964844,288.0226745605469,287.2861328125,289.6512756347656,288.3288879394531,287.0032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270090864759822e-09,0.0009778121020644,-0.0076190955005586,0.0,0.0,0.0,0.0,60.0,1.4104444980621338,-0.0,-6.51888782954302e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7270202636719,0.0,0.0,9.19054728001356e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7282409667969,0.0,0.0,9.678116475697608e-05,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7284240722656,0.0,0.0,7.148231816245243e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7278747558594,0.0,0.0,9.678104834165424e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7268981933594,0.0,0.0,0.0004590864991769,287.7013244628906,294.1499938964844,288.0091857910156,287.26300048828125,289.6229248046875,288.2926940917969,287.0101928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793555364012,3.450203012178576e-09,0.0009793521603569,-0.0080910306423902,0.0,0.0,0.0,0.0,60.0,1.311562418937683,-0.0,-6.539442409803088e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7270202636719,0.0,0.0,9.19054728001356e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7282409667969,0.0,0.0,9.678116475697608e-05,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7284240722656,0.0,0.0,7.148231816245243e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7278747558594,0.0,0.0,9.678104834165424e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7268981933594,0.0,0.0,0.0004590864991769,287.7013244628906,294.1499938964844,288.0091857910156,287.26300048828125,289.6229248046875,288.2926940917969,287.0101928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793555364012,3.450203012178576e-09,0.0009793521603569,-0.0080910306423902,0.0,0.0,0.0,0.0,60.0,1.311562418937683,-0.0,-6.539442409803088e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7226867675781,0.0,0.0,9.208924166159704e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239074707031,0.0,0.0,9.697467612568288e-05,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240600585937,0.0,0.0,7.162524707382545e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235107421875,0.0,0.0,9.697456698631868e-05,298.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225646972656,0.0,0.0,0.0004600044630933,287.6955871582031,294.1499938964844,287.9991455078125,287.2431945800781,289.5948181152344,288.25689697265625,287.0166931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813122451305,3.679015536661722e-09,0.0009813086362555,-0.0086905639618635,0.0,0.0,0.0,0.0,60.0,1.22121262550354,-0.0,-6.56560175116283e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7226867675781,0.0,0.0,9.208924166159704e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239074707031,0.0,0.0,9.697467612568288e-05,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240600585937,0.0,0.0,7.162524707382545e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235107421875,0.0,0.0,9.697456698631868e-05,298.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225646972656,0.0,0.0,0.0004600044630933,287.6955871582031,294.1499938964844,287.9991455078125,287.2431945800781,289.5948181152344,288.25689697265625,287.0166931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813122451305,3.679015536661722e-09,0.0009813086362555,-0.0086905639618635,0.0,0.0,0.0,0.0,60.0,1.22121262550354,-0.0,-6.56560175116283e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7204895019531,0.0,0.0,9.21952523640357e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.72174072265625,0.0,0.0,9.70863111433573e-05,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218933105469,0.0,0.0,7.170769822550938e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7213439941406,0.0,0.0,9.708619472803548e-05,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72039794921875,0.0,0.0,0.0004605340072885,287.6927490234375,294.1499938964844,287.99530029296875,287.2344970703125,289.58087158203125,288.2392578125,287.0198059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.811023940869518e-09,0.0009824373992159,-0.0090364469215273,0.0,0.0,0.0,0.0,60.0,1.1790543794631958,-0.0,-6.580717837323391e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.71832275390625,0.0,0.0,9.231030708178878e-05,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71954345703125,0.0,0.0,9.720747038954868e-05,298.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196960449219,0.0,0.0,7.179718522820622e-05,298.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7191772460937,0.0,0.0,9.720736125018448e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182312011719,0.0,0.0,0.0004611087497323,287.6898803710937,294.1499938964844,287.99224853515625,287.2265319824219,289.5669860839844,288.2218322753906,287.0227966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.954307992160011e-09,0.0009836625540629,-0.009411871433258,0.0,0.0,0.0,0.0,60.0,1.1388163566589355,-0.0,-6.597144164288693e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7139587402344,0.0,0.0,9.25661443034187e-05,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71514892578125,0.0,0.0,9.747687727212906e-05,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71533203125,0.0,0.0,7.19961681170389e-05,298.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7147827148437,0.0,0.0,9.747676085680725e-05,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138671875,0.0,0.0,0.0004623866989277,287.68414306640625,294.1499938964844,287.9883117675781,287.21270751953125,289.5394592285156,288.1879577636719,287.028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863912127912,4.272918463499309e-09,0.0009863870218396,-0.0102466596290469,0.0,0.0,0.0,0.0,60.0,1.0638374090194702,-0.0,-6.63374351006496e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7139587402344,0.0,0.0,9.25661443034187e-05,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71514892578125,0.0,0.0,9.747687727212906e-05,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71533203125,0.0,0.0,7.19961681170389e-05,298.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7147827148437,0.0,0.0,9.747676085680725e-05,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138671875,0.0,0.0,0.0004623866989277,287.68414306640625,294.1499938964844,287.9883117675781,287.21270751953125,289.5394592285156,288.1879577636719,287.028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863912127912,4.272918463499309e-09,0.0009863870218396,-0.0102466596290469,0.0,0.0,0.0,0.0,60.0,1.0638374090194702,-0.0,-6.63374351006496e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095642089844,0.0,0.0,9.285304986406118e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71075439453125,0.0,0.0,9.77790041361004e-05,298.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109069824219,0.0,0.0,7.22193144611083e-05,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7103881835937,0.0,0.0,9.77788949967362e-05,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.70947265625,0.0,0.0,0.0004638198879547,287.67840576171875,294.1499938964844,287.9870300292969,287.2015380859375,289.5122985839844,288.156005859375,287.033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894471149891,4.630250849402273e-09,0.0009894425747916,-0.0111828790977597,0.0,0.0,0.0,0.0,60.0,0.9957813024520874,-0.0,-6.674911645632164e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095642089844,0.0,0.0,9.285304986406118e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71075439453125,0.0,0.0,9.77790041361004e-05,298.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109069824219,0.0,0.0,7.22193144611083e-05,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7103881835937,0.0,0.0,9.77788949967362e-05,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.70947265625,0.0,0.0,0.0004638198879547,287.67840576171875,294.1499938964844,287.9870300292969,287.2015380859375,289.5122985839844,288.156005859375,287.033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894471149891,4.630250849402273e-09,0.0009894425747916,-0.0111828790977597,0.0,0.0,0.0,0.0,60.0,0.9957813024520874,-0.0,-6.674911645632164e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7051696777344,0.0,0.0,9.31658869376406e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7063293457031,0.0,0.0,9.810843039304018e-05,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7065124511719,0.0,0.0,7.24626297596842e-05,298.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059631347656,0.0,0.0,9.810832125367595e-05,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.705078125,0.0,0.0,0.0004653825599234,287.6726989746094,294.1499938964844,287.9882202148437,287.1927185058594,289.48553466796875,288.1266784667969,287.0390319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927793871611,5.0198898371434106e-09,0.0009927742648869,-0.0122037073597311,0.0,0.0,0.0,0.0,60.0,0.9341487884521484,-0.0,-6.719947265310111e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7051696777344,0.0,0.0,9.31658869376406e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7063293457031,0.0,0.0,9.810843039304018e-05,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7065124511719,0.0,0.0,7.24626297596842e-05,298.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059631347656,0.0,0.0,9.810832125367595e-05,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.705078125,0.0,0.0,0.0004653825599234,287.6726989746094,294.1499938964844,287.9882202148437,287.1927185058594,289.48553466796875,288.1266784667969,287.0390319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927793871611,5.0198898371434106e-09,0.0009927742648869,-0.0122037073597311,0.0,0.0,0.0,0.0,60.0,0.9341487884521484,-0.0,-6.719947265310111e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70074462890625,0.0,0.0,9.34978961595334e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.701904296875,0.0,0.0,9.845805470831692e-05,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020568847656,0.0,0.0,7.272086077136919e-05,298.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015380859375,0.0,0.0,9.845794556895272e-05,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7006530761719,0.0,0.0,0.0004670410125982,287.6669616699219,294.1499938964844,287.9916076660156,287.1860656738281,289.45916748046875,288.100830078125,287.0437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963158518075,5.4334208243744805e-09,0.0009963103802874,-0.013287091627717,0.0,0.0,0.0,0.0,60.0,0.8784806728363037,-0.0,-6.767908899973919e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70074462890625,0.0,0.0,9.34978961595334e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.701904296875,0.0,0.0,9.845805470831692e-05,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020568847656,0.0,0.0,7.272086077136919e-05,298.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015380859375,0.0,0.0,9.845794556895272e-05,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7006530761719,0.0,0.0,0.0004670410125982,287.6669616699219,294.1499938964844,287.9916076660156,287.1860656738281,289.45916748046875,288.100830078125,287.0437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963158518075,5.4334208243744805e-09,0.0009963103802874,-0.013287091627717,0.0,0.0,0.0,0.0,60.0,0.8784806728363037,-0.0,-6.767908899973919e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6985168457031,0.0,0.0,9.366858284920454e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6996765136719,0.0,0.0,9.863778541330248e-05,298.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6998291015625,0.0,0.0,7.285361061803997e-05,298.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993103027344,0.0,0.0,9.863768354989588e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69842529296875,0.0,0.0,0.0004678936093114,287.6640930175781,294.1499938964844,287.9940490722656,287.1834716796875,289.4461669921875,288.08935546875,287.0460510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981340263038,5.646016987270741e-09,0.0009981283219531,-0.0138440402224659,0.0,0.0,0.0,0.0,60.0,0.8527011871337891,-0.0,-6.792632945007426e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6963195800781,0.0,0.0,9.384093573316932e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.69744873046875,0.0,0.0,9.881928417598829e-05,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976013183594,0.0,0.0,7.298766286112368e-05,298.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69708251953125,0.0,0.0,9.881917503662407e-05,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6961975097656,0.0,0.0,0.000468754558824,287.6612243652344,294.1499938964844,287.9969482421875,287.1813049316406,289.43328857421875,288.0789794921875,287.0482482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999969895929,5.860690155401471e-09,0.000999964075163,-0.0144064193591475,0.0,0.0,0.0,0.0,60.0,0.8282309174537659,-0.0,-6.817643338763446e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918640136719,0.0,0.0,9.418609261047096e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929931640625,0.0,0.0,9.91827473626472e-05,298.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6931457519531,0.0,0.0,7.325611659325659e-05,298.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.692626953125,0.0,0.0,9.9182638223283e-05,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6917419433594,0.0,0.0,0.000470478698844,287.655517578125,294.1499938964844,288.0039978027344,287.1781921386719,289.4078674316406,288.0616760253906,287.0524597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003646524623,6.290608478565218e-09,0.0010036402381956,-0.0155326323583722,0.0,0.0,0.0,0.0,60.0,0.8087729215621948,-0.0,-6.867870183668856e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918640136719,0.0,0.0,9.418609261047096e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929931640625,0.0,0.0,9.91827473626472e-05,298.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6931457519531,0.0,0.0,7.325611659325659e-05,298.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.692626953125,0.0,0.0,9.9182638223283e-05,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6917419433594,0.0,0.0,0.000470478698844,287.655517578125,294.1499938964844,288.0039978027344,287.1781921386719,289.4078674316406,288.0616760253906,287.0524597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003646524623,6.290608478565218e-09,0.0010036402381956,-0.0155326323583722,0.0,0.0,0.0,0.0,60.0,0.8087729215621948,-0.0,-6.867870183668856e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6873779296875,0.0,0.0,9.452497033635154e-05,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885070800781,0.0,0.0,9.953959670383485e-05,298.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68865966796875,0.0,0.0,7.351968088187277e-05,298.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6881408691406,0.0,0.0,9.953948756447062e-05,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6872863769531,0.0,0.0,0.0004721714358311,287.6497802734375,294.1499938964844,288.01251220703125,287.1765441894531,289.3829345703125,288.0491027832031,287.056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.712697508959309e-09,0.0010072495788335,-0.0166382789611816,0.0,0.0,0.0,0.0,60.0,0.8019745349884033,-0.0,-6.91736090630002e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6873779296875,0.0,0.0,9.452497033635154e-05,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885070800781,0.0,0.0,9.953959670383485e-05,298.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68865966796875,0.0,0.0,7.351968088187277e-05,298.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6881408691406,0.0,0.0,9.953948756447062e-05,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6872863769531,0.0,0.0,0.0004721714358311,287.6497802734375,294.1499938964844,288.01251220703125,287.1765441894531,289.3829345703125,288.0491027832031,287.056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.712697508959309e-09,0.0010072495788335,-0.0166382789611816,0.0,0.0,0.0,0.0,60.0,0.8019745349884033,-0.0,-6.91736090630002e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6828918457031,0.0,0.0,9.485159534960984e-05,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839904785156,0.0,0.0,9.988354577217252e-05,298.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68414306640625,0.0,0.0,7.377372094197199e-05,298.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68365478515625,0.0,0.0,9.988344390876593e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68280029296875,0.0,0.0,0.0004738030256703,287.6440734863281,294.1499938964844,288.0222473144531,287.1760559082031,289.3585205078125,288.04119873046875,287.06011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107355192303,7.1195267459245315e-09,0.0010107284178957,-0.0177038963884115,0.0,0.0,0.0,0.0,60.0,0.7966708540916443,-0.0,-6.965230170408176e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6828918457031,0.0,0.0,9.485159534960984e-05,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839904785156,0.0,0.0,9.988354577217252e-05,298.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68414306640625,0.0,0.0,7.377372094197199e-05,298.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68365478515625,0.0,0.0,9.988344390876593e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68280029296875,0.0,0.0,0.0004738030256703,287.6440734863281,294.1499938964844,288.0222473144531,287.1760559082031,289.3585205078125,288.04119873046875,287.06011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107355192303,7.1195267459245315e-09,0.0010107284178957,-0.0177038963884115,0.0,0.0,0.0,0.0,60.0,0.7966708540916443,-0.0,-6.965230170408176e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67840576171875,0.0,0.0,9.516491991234945e-05,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67950439453125,0.0,0.0,0.000100213495898,298.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796569824219,0.0,0.0,7.401742186630145e-05,298.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6791687011719,0.0,0.0,0.0001002133867586,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783142089844,0.0,0.0,0.0004753681423608,287.6383972167969,294.1499938964844,288.032958984375,287.1764831542969,289.33465576171875,288.0376892089844,287.0635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140731465071,7.509787458559458e-09,0.0010140655795112,-0.0187260583043098,0.0,0.0,0.0,0.0,60.0,0.7919775247573853,-0.0,-7.01130531410854e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
