time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12429240,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67840576171875,0.0,0.0,9.516491991234945e-05,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67950439453125,0.0,0.0,0.000100213495898,298.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796569824219,0.0,0.0,7.401742186630145e-05,298.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6791687011719,0.0,0.0,0.0001002133867586,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783142089844,0.0,0.0,0.0004753681423608,287.6383972167969,294.1499938964844,288.032958984375,287.1764831542969,289.33465576171875,288.0376892089844,287.0635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140731465071,7.509787458559458e-09,0.0010140655795112,-0.0187260583043098,0.0,0.0,0.0,0.0,60.0,0.7919775247573853,-0.0,-7.01130531410854e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761779785156,0.0,0.0,9.53182898228988e-05,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67724609375,0.0,0.0,0.0001003749930532,298.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773986816406,0.0,0.0,7.413670391542837e-05,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6769104003906,0.0,0.0,0.0001003748911898,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.67608642578125,0.0,0.0,0.0004761342715937,287.6355285644531,294.1499938964844,288.0386047363281,287.177001953125,289.32293701171875,288.0374450683594,287.06524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706686303,7.700811543998043e-09,0.0010156990028917,-0.0192263647913932,0.0,0.0,0.0,0.0,60.0,0.789840579032898,-0.0,-7.033913362874955e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739196777344,0.0,0.0,9.547152876621112e-05,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.67498779296875,0.0,0.0,0.0001005363592412,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6751403808594,0.0,0.0,7.42558841011487e-05,298.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6746520996094,0.0,0.0,0.0001005362573778,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.673828125,0.0,0.0,0.0004768997023347,287.6326904296875,294.1499938964844,288.0444030761719,287.1776428222656,289.3113708496094,288.0381164550781,287.0668640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173389455303,7.891673980964242e-09,0.0010173311457037,-0.0197262335568666,0.0,0.0,0.0,0.0,60.0,0.7878376841545105,-0.0,-7.056538464667028e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6694030761719,0.0,0.0,9.57859301706776e-05,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.67047119140625,0.0,0.0,0.0001008674444165,298.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6706237792969,0.0,0.0,7.450042176060379e-05,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6701354980469,0.0,0.0,0.0001008673425531,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693115234375,0.0,0.0,0.0004784702323377,287.62701416015625,294.1499938964844,288.05633544921875,287.1792907714844,289.2886047363281,288.04180908203125,287.0699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206879815086,8.283283392529484e-09,0.0010206797160208,-0.0207518115639686,0.0,0.0,0.0,0.0,60.0,0.7842623591423035,-0.0,-7.103074040060164e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6694030761719,0.0,0.0,9.57859301706776e-05,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.67047119140625,0.0,0.0,0.0001008674444165,298.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6706237792969,0.0,0.0,7.450042176060379e-05,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6701354980469,0.0,0.0,0.0001008673425531,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693115234375,0.0,0.0,0.0004784702323377,287.62701416015625,294.1499938964844,288.05633544921875,287.1792907714844,289.2886047363281,288.04180908203125,287.0699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206879815086,8.283283392529484e-09,0.0010206797160208,-0.0207518115639686,0.0,0.0,0.0,0.0,60.0,0.7842623591423035,-0.0,-7.103074040060164e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649169921875,0.0,0.0,9.61129044299014e-05,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659545898437,0.0,0.0,0.0001012117572827,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661071777344,0.0,0.0,7.475473103113472e-05,298.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656188964844,0.0,0.0,0.0001012116554193,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6648254394531,0.0,0.0,0.0004801035393029,287.6213684082031,294.1499938964844,288.0685119628906,287.1811218261719,289.26641845703125,288.0482482910156,287.07281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241707786917,8.690548725098779e-09,0.0010241621639579,-0.021818321198225,0.0,0.0,0.0,0.0,60.0,0.7812669277191162,-0.0,-7.15163253062201e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649169921875,0.0,0.0,9.61129044299014e-05,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659545898437,0.0,0.0,0.0001012117572827,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661071777344,0.0,0.0,7.475473103113472e-05,298.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656188964844,0.0,0.0,0.0001012116554193,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6648254394531,0.0,0.0,0.0004801035393029,287.6213684082031,294.1499938964844,288.0685119628906,287.1811218261719,289.26641845703125,288.0482482910156,287.07281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241707786917,8.690548725098779e-09,0.0010241621639579,-0.021818321198225,0.0,0.0,0.0,0.0,60.0,0.7812669277191162,-0.0,-7.15163253062201e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.660400390625,0.0,0.0,9.644498641137034e-05,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.66143798828125,0.0,0.0,0.0001015614543575,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615600585937,0.0,0.0,7.501301297452301e-05,298.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611022949219,0.0,0.0,0.0001015613524941,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6603088378906,0.0,0.0,0.0004817623412236,287.61572265625,294.1499938964844,288.0806884765625,287.1829528808594,289.2447814941406,288.0567932128906,287.0755310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277081746608,9.104180520580485e-09,0.0010276989778503,-0.0229014288634061,0.0,0.0,0.0,0.0,60.0,0.7787311673164368,-0.0,-7.20111898999676e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.660400390625,0.0,0.0,9.644498641137034e-05,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.66143798828125,0.0,0.0,0.0001015614543575,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615600585937,0.0,0.0,7.501301297452301e-05,298.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611022949219,0.0,0.0,0.0001015613524941,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6603088378906,0.0,0.0,0.0004817623412236,287.61572265625,294.1499938964844,288.0806884765625,287.1829528808594,289.2447814941406,288.0567932128906,287.0755310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277081746608,9.104180520580485e-09,0.0010276989778503,-0.0229014288634061,0.0,0.0,0.0,0.0,60.0,0.7787311673164368,-0.0,-7.20111898999676e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6558837890625,0.0,0.0,9.677206980995834e-05,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568908691406,0.0,0.0,0.0001019058836391,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.65704345703125,0.0,0.0,7.526740955654532e-05,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6565856933594,0.0,0.0,0.0001019057890516,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557922363281,0.0,0.0,0.0004833962011616,287.610107421875,294.1499938964844,288.0926513671875,287.1845703125,289.22369384765625,288.0668334960937,287.0780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311922524124,9.511590626232191e-09,0.001031182706356,-0.0239681676030159,0.0,0.0,0.0,0.0,60.0,0.7764695286750793,-0.0,-7.250027778127335e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6558837890625,0.0,0.0,9.677206980995834e-05,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568908691406,0.0,0.0,0.0001019058836391,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.65704345703125,0.0,0.0,7.526740955654532e-05,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6565856933594,0.0,0.0,0.0001019057890516,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557922363281,0.0,0.0,0.0004833962011616,287.610107421875,294.1499938964844,288.0926513671875,287.1845703125,289.22369384765625,288.0668334960937,287.0780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311922524124,9.511590626232191e-09,0.001031182706356,-0.0239681676030159,0.0,0.0,0.0,0.0,60.0,0.7764695286750793,-0.0,-7.250027778127335e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.65362548828125,0.0,0.0,9.692981257103384e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546325683594,0.0,0.0,0.0001020720010274,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.65478515625,0.0,0.0,7.539010402979329e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6543273925781,0.0,0.0,0.000102071899164,298.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6535339355469,0.0,0.0,0.0004841841873712,287.6073303222656,294.1499938964844,288.09844970703125,287.1851806640625,289.2133483886719,288.072265625,287.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328725911676,9.708077008951932e-09,0.0010328629286959,-0.0244826078414917,0.0,0.0,0.0,0.0,60.0,0.7753728032112122,-0.0,-7.27367464037343e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513671875,0.0,0.0,9.708185825729744e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6523742675781,0.0,0.0,0.0001022321084747,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524963378906,0.0,0.0,7.5508352892939e-05,298.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6520690917969,0.0,0.0,0.0001022320066113,298.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512756347656,0.0,0.0,0.000484943651827,287.6045227050781,294.1499938964844,288.1040954589844,287.1856689453125,289.2031555175781,288.07781982421875,287.0805053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344921611249,9.897452635243552e-09,0.0010344822658225,-0.0249784123152494,0.0,0.0,0.0,0.0,60.0,0.7742601633071899,-0.0,-7.296502246845193e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6468505859375,0.0,0.0,9.736130596138536e-05,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478271484375,0.0,0.0,0.0001025263700284,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6479797363281,0.0,0.0,7.572570029878989e-05,298.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64752197265625,0.0,0.0,0.000102526275441,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6467590332031,0.0,0.0,0.0004863395588472,287.59893798828125,294.1499938964844,288.11480712890625,287.18603515625,289.1831359863281,288.08917236328125,287.082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374687844887,1.0245507553463541e-08,0.0010374585399404,-0.0258896052837371,0.0,0.0,0.0,0.0,60.0,0.7718510031700134,-0.0,-7.33855003431927e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6468505859375,0.0,0.0,9.736130596138536e-05,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478271484375,0.0,0.0,0.0001025263700284,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6479797363281,0.0,0.0,7.572570029878989e-05,298.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64752197265625,0.0,0.0,0.000102526275441,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6467590332031,0.0,0.0,0.0004863395588472,287.59893798828125,294.1499938964844,288.11480712890625,287.18603515625,289.1831359863281,288.08917236328125,287.082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374687844887,1.0245507553463541e-08,0.0010374585399404,-0.0258896052837371,0.0,0.0,0.0,0.0,60.0,0.7718510031700134,-0.0,-7.33855003431927e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.642333984375,0.0,0.0,9.759726526681334e-05,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.643310546875,0.0,0.0,0.0001027748512569,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434326171875,0.0,0.0,7.590922905365005e-05,298.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6430053710937,0.0,0.0,0.0001027747566695,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6422424316406,0.0,0.0,0.0004875182639807,287.5934143066406,294.1499938964844,288.1245422363281,287.1854553222656,289.1636047363281,288.10040283203125,287.0848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399820748716,1.0539386252617078e-08,0.0010399714810773,-0.0266589187085628,0.0,0.0,0.0,0.0,60.0,0.7689676880836487,-0.0,-7.374146804295378e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.642333984375,0.0,0.0,9.759726526681334e-05,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.643310546875,0.0,0.0,0.0001027748512569,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434326171875,0.0,0.0,7.590922905365005e-05,298.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6430053710937,0.0,0.0,0.0001027747566695,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6422424316406,0.0,0.0,0.0004875182639807,287.5934143066406,294.1499938964844,288.1245422363281,287.1854553222656,289.1636047363281,288.10040283203125,287.0848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399820748716,1.0539386252617078e-08,0.0010399714810773,-0.0266589187085628,0.0,0.0,0.0,0.0,60.0,0.7689676880836487,-0.0,-7.374146804295378e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6378173828125,0.0,0.0,9.777824016055092e-05,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387939453125,0.0,0.0,0.0001029654231388,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.638916015625,0.0,0.0,7.604998245369643e-05,298.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63848876953125,0.0,0.0,0.0001029653285513,298.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63775634765625,0.0,0.0,0.0004884222871623,287.587890625,294.1499938964844,288.133056640625,287.1836853027344,289.14459228515625,288.11102294921875,287.0869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419094469398,1.076474376304759e-08,0.0010418986203148,-0.0272488258779048,0.0,0.0,0.0,0.0,60.0,0.7653548121452332,-0.0,-7.401501989079406e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6378173828125,0.0,0.0,9.777824016055092e-05,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387939453125,0.0,0.0,0.0001029654231388,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.638916015625,0.0,0.0,7.604998245369643e-05,298.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63848876953125,0.0,0.0,0.0001029653285513,298.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63775634765625,0.0,0.0,0.0004884222871623,287.587890625,294.1499938964844,288.133056640625,287.1836853027344,289.14459228515625,288.11102294921875,287.0869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419094469398,1.076474376304759e-08,0.0010418986203148,-0.0272488258779048,0.0,0.0,0.0,0.0,60.0,0.7653548121452332,-0.0,-7.401501989079406e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,9.789469186216591e-05,298.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63427734375,0.0,0.0,0.0001030880521284,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6344299316406,0.0,0.0,7.614055357407779e-05,298.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340026855469,0.0,0.0,0.0001030879575409,298.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332397460937,0.0,0.0,0.0004890039563179,287.5823974609375,294.1499938964844,288.1401062011719,287.18048095703125,289.1260070800781,288.1206970214844,287.0888061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431492701172,1.0909704251105268e-08,0.0010431384434923,-0.027628269046545,0.0,0.0,0.0,0.0,60.0,0.7607442140579224,-0.0,-7.419125580554464e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,9.789469186216591e-05,298.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63427734375,0.0,0.0,0.0001030880521284,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6344299316406,0.0,0.0,7.614055357407779e-05,298.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340026855469,0.0,0.0,0.0001030879575409,298.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332397460937,0.0,0.0,0.0004890039563179,287.5823974609375,294.1499938964844,288.1401062011719,287.18048095703125,289.1260070800781,288.1206970214844,287.0888061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431492701172,1.0909704251105268e-08,0.0010431384434923,-0.027628269046545,0.0,0.0,0.0,0.0,60.0,0.7607442140579224,-0.0,-7.419125580554464e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.631103515625,0.0,0.0,9.792536729946733e-05,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6320495605469,0.0,0.0,0.0001031203501042,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6321716308594,0.0,0.0,7.616440416313708e-05,298.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317443847656,0.0,0.0,0.0001031202555168,298.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6310119628906,0.0,0.0,0.0004891571588814,287.5796813964844,294.1499938964844,288.1430053710937,287.1782531738281,289.1169128417969,288.1250305175781,287.0897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434755822643,1.0947850626052968e-08,0.0010434646392241,-0.0277281180024147,0.0,0.0,0.0,0.0,60.0,0.7580978274345398,-0.0,-7.423766135161713e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288452148437,0.0,0.0,9.793938806978986e-05,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297912597656,0.0,0.0,0.0001031351202982,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6299133300781,0.0,0.0,7.617531082360074e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6295166015625,0.0,0.0,0.0001031350257107,298.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287841796875,0.0,0.0,0.0004892272409051,287.57696533203125,294.1499938964844,288.1454467773437,287.17559814453125,289.10791015625,288.1290283203125,287.0906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436245938763,1.0965255370365412e-08,0.001043613650836,-0.0277736727148294,0.0,0.0,0.0,0.0,60.0,0.7556350231170654,-0.0,-7.425884263057014e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6243896484375,0.0,0.0,9.790516196517274e-05,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253356933594,0.0,0.0,0.0001030990679282,298.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254577636719,0.0,0.0,7.614868809469044e-05,298.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6250305175781,0.0,0.0,0.0001030989733408,298.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6242980957031,0.0,0.0,0.0004890562267974,287.5715637207031,294.1499938964844,288.1488037109375,287.1687927246094,289.0902099609375,288.13592529296875,287.0923156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432589333504,1.092246204592584e-08,0.0010432479903101,-0.0276616606861352,0.0,0.0,0.0,0.0,60.0,0.7570878267288208,-0.0,-7.420677405889364e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6243896484375,0.0,0.0,9.790516196517274e-05,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253356933594,0.0,0.0,0.0001030990679282,298.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254577636719,0.0,0.0,7.614868809469044e-05,298.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6250305175781,0.0,0.0,0.0001030989733408,298.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6242980957031,0.0,0.0,0.0004890562267974,287.5715637207031,294.1499938964844,288.1488037109375,287.1687927246094,289.0902099609375,288.13592529296875,287.0923156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432589333504,1.092246204592584e-08,0.0010432479903101,-0.0276616606861352,0.0,0.0,0.0,0.0,60.0,0.7570878267288208,-0.0,-7.420677405889364e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199645996094,0.0,0.0,9.779416723176836e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6208801269531,0.0,0.0,0.0001029821869451,298.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210021972656,0.0,0.0,7.606235885759816e-05,298.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205749511719,0.0,0.0,0.0001029820996336,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.619873046875,0.0,0.0,0.0004885018570348,287.56622314453125,294.1499938964844,288.1499938964844,287.1598815917969,289.0728759765625,288.1408386230469,287.09393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420752223581,1.07840270047177e-08,0.0010420645121484,-0.0272993016988039,0.0,0.0,0.0,0.0,60.0,0.7568898797035217,-0.0,-7.403845359021943e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199645996094,0.0,0.0,9.779416723176836e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6208801269531,0.0,0.0,0.0001029821869451,298.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210021972656,0.0,0.0,7.606235885759816e-05,298.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205749511719,0.0,0.0,0.0001029820996336,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.619873046875,0.0,0.0,0.0004885018570348,287.56622314453125,294.1499938964844,288.1499938964844,287.1598815917969,289.0728759765625,288.1408386230469,287.09393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420752223581,1.07840270047177e-08,0.0010420645121484,-0.0272993016988039,0.0,0.0,0.0,0.0,60.0,0.7568898797035217,-0.0,-7.403845359021943e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61553955078125,0.0,0.0,9.761316323420032e-05,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.616455078125,0.0,0.0,0.0001027915714075,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6165771484375,0.0,0.0,7.59215690777637e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161804199219,0.0,0.0,0.000102791484096,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.615478515625,0.0,0.0,0.0004875976592302,287.5609436035156,294.1499938964844,288.1499938964844,287.1498107910156,289.0559387207031,288.1440734863281,287.095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558346197342416e-08,0.0010401349281892,-0.0267085507512092,0.0,0.0,0.0,0.0,60.0,0.7551127672195435,-0.0,-7.376446120588298e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61553955078125,0.0,0.0,9.761316323420032e-05,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.616455078125,0.0,0.0,0.0001027915714075,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6165771484375,0.0,0.0,7.59215690777637e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161804199219,0.0,0.0,0.000102791484096,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.615478515625,0.0,0.0,0.0004875976592302,287.5609436035156,294.1499938964844,288.1499938964844,287.1498107910156,289.0559387207031,288.1440734863281,287.095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558346197342416e-08,0.0010401349281892,-0.0267085507512092,0.0,0.0,0.0,0.0,60.0,0.7551127672195435,-0.0,-7.376446120588298e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6111755371094,0.0,0.0,9.737962682265788e-05,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.612060546875,0.0,0.0,0.0001025456440402,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121826171875,0.0,0.0,7.573992479592562e-05,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117858886719,0.0,0.0,0.0001025455567287,298.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.611083984375,0.0,0.0,0.0004864311194978,287.5556945800781,294.1499938964844,288.1499938964844,287.13970947265625,289.039306640625,288.1461181640625,287.096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376559803262,1.0267218186754693e-08,0.0010376457357779,-0.0259464401751756,0.0,0.0,0.0,0.0,60.0,0.7525653839111328,-0.0,-7.341176200270638e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6111755371094,0.0,0.0,9.737962682265788e-05,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.612060546875,0.0,0.0,0.0001025456440402,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121826171875,0.0,0.0,7.573992479592562e-05,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117858886719,0.0,0.0,0.0001025455567287,298.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.611083984375,0.0,0.0,0.0004864311194978,287.5556945800781,294.1499938964844,288.1499938964844,287.13970947265625,289.039306640625,288.1461181640625,287.096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376559803262,1.0267218186754693e-08,0.0010376457357779,-0.0259464401751756,0.0,0.0,0.0,0.0,60.0,0.7525653839111328,-0.0,-7.341176200270638e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6089782714844,0.0,0.0,9.724807750899343e-05,298.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60986328125,0.0,0.0,0.0001024071170832,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6099853515625,0.0,0.0,7.563761027995497e-05,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6095886230469,0.0,0.0,0.0001024070297717,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6089172363281,0.0,0.0,0.0004857740132138,287.5531005859375,294.1499938964844,288.1499938964844,287.1346740722656,289.0311279296875,288.1468505859375,287.0976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362537577748,1.0103240910552811e-08,0.0010362436296418,-0.0255171619355678,0.0,0.0,0.0,0.0,60.0,0.7511397004127502,-0.0,-7.321347794686518e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6068115234375,0.0,0.0,9.710562153486536e-05,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6076965332031,0.0,0.0,0.0001022571013891,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078186035156,0.0,0.0,7.552681199740618e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.607421875,0.0,0.0,0.0001022570140776,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.60675048828125,0.0,0.0,0.0004850623954553,287.550537109375,294.1499938964844,288.1499938964844,287.129638671875,289.0230407714844,288.1474304199219,287.0982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347353527322,9.925668287280588e-09,0.0010347253410145,-0.0250522792339324,0.0,0.0,0.0,0.0,60.0,0.7496368288993835,-0.0,-7.299905746549484e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025085449219,0.0,0.0,9.679823415353894e-05,298.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033630371094,0.0,0.0,0.0001019334013108,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034851074219,0.0,0.0,7.528772403020412e-05,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6031188964844,0.0,0.0,0.0001019333212752,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024169921875,0.0,0.0,0.000483526935568,287.54541015625,294.1499938964844,288.1499938964844,287.1195373535156,289.007080078125,288.1482849121094,287.0996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314588434994,9.542524992411929e-09,0.001031449297443,-0.0240491591393947,0.0,0.0,0.0,0.0,60.0,0.7464534640312195,-0.0,-7.253747469349038e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025085449219,0.0,0.0,9.679823415353894e-05,298.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033630371094,0.0,0.0,0.0001019334013108,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034851074219,0.0,0.0,7.528772403020412e-05,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6031188964844,0.0,0.0,0.0001019333212752,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024169921875,0.0,0.0,0.000483526935568,287.54541015625,294.1499938964844,288.1499938964844,287.1195373535156,289.007080078125,288.1482849121094,287.0996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314588434994,9.542524992411929e-09,0.001031449297443,-0.0240491591393947,0.0,0.0,0.0,0.0,60.0,0.7464534640312195,-0.0,-7.253747469349038e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982360839844,0.0,0.0,9.646821854403242e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990905761719,0.0,0.0,0.0001015858797472,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992126464844,0.0,0.0,7.503104279749095e-05,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59881591796875,0.0,0.0,0.0001015857924357,298.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59814453125,0.0,0.0,0.0004818784364033,287.5403747558594,294.1499938964844,288.1499938964844,287.1094665527344,288.99151611328125,288.1488342285156,287.10089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131192690858825e-09,0.0010279320413246,-0.0229721572250127,0.0,0.0,0.0,0.0,60.0,0.7430815696716309,-0.0,-7.20435622270088e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982360839844,0.0,0.0,9.646821854403242e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990905761719,0.0,0.0,0.0001015858797472,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992126464844,0.0,0.0,7.503104279749095e-05,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59881591796875,0.0,0.0,0.0001015857924357,298.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59814453125,0.0,0.0,0.0004818784364033,287.5403747558594,294.1499938964844,288.1499938964844,287.1094665527344,288.99151611328125,288.1488342285156,287.10089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131192690858825e-09,0.0010279320413246,-0.0229721572250127,0.0,0.0,0.0,0.0,60.0,0.7430815696716309,-0.0,-7.20435622270088e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.593994140625,0.0,0.0,9.61275291047059e-05,298.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948486328125,0.0,0.0,0.0001012271168292,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5949401855469,0.0,0.0,7.476605969714001e-05,298.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5945739746094,0.0,0.0,0.0001012270295177,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5939025878906,0.0,0.0,0.000480176648125,287.5353698730469,294.1499938964844,288.1499938964844,287.099365234375,288.97625732421875,288.1492004394531,287.10211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.70656879925491e-09,0.0010243011638522,-0.0218602698296308,0.0,0.0,0.0,0.0,60.0,0.7396334409713745,-0.0,-7.153545311666677e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.593994140625,0.0,0.0,9.61275291047059e-05,298.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948486328125,0.0,0.0,0.0001012271168292,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5949401855469,0.0,0.0,7.476605969714001e-05,298.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5945739746094,0.0,0.0,0.0001012270295177,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5939025878906,0.0,0.0,0.000480176648125,287.5353698730469,294.1499938964844,288.1499938964844,287.099365234375,288.97625732421875,288.1492004394531,287.10211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.70656879925491e-09,0.0010243011638522,-0.0218602698296308,0.0,0.0,0.0,0.0,60.0,0.7396334409713745,-0.0,-7.153545311666677e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897827148437,0.0,0.0,9.57861411734484e-05,298.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59063720703125,0.0,0.0,0.0001008676117635,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907287597656,0.0,0.0,7.4500530899968e-05,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5903625488281,0.0,0.0,0.0001008675317279,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897216796875,0.0,0.0,0.0004784713382832,287.53045654296875,294.1499938964844,288.1499938964844,287.0892639160156,288.9613342285156,288.1494140625,287.103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020671101287,8.281074492799691e-09,0.0010206628357991,-0.0207460261881351,0.0,0.0,0.0,0.0,60.0,0.7361757159233093,-0.0,-7.102811139247933e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
