time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12431640,298.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897827148437,0.0,0.0,9.57861411734484e-05,298.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59063720703125,0.0,0.0,0.0001008676117635,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907287597656,0.0,0.0,7.4500530899968e-05,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5903625488281,0.0,0.0,0.0001008675317279,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897216796875,0.0,0.0,0.0004784713382832,287.53045654296875,294.1499938964844,288.1499938964844,287.0892639160156,288.9613342285156,288.1494140625,287.103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020671101287,8.281074492799691e-09,0.0010206628357991,-0.0207460261881351,0.0,0.0,0.0,0.0,60.0,0.7361757159233093,-0.0,-7.102811139247933e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58770751953125,0.0,0.0,9.56177682382986e-05,298.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5885314941406,0.0,0.0,0.0001006903112283,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5886535644531,0.0,0.0,7.436957821482792e-05,298.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882873535156,0.0,0.0,0.0001006902311928,298.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5876159667969,0.0,0.0,0.0004776302957907,287.52801513671875,294.1499938964844,288.1499938964844,287.0841979980469,288.9540100097656,288.1495056152344,287.10382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188764426857,8.071223689398721e-09,0.0010188684100285,-0.02019645832479,0.0,0.0,0.0,0.0,60.0,0.7344648838043213,-0.0,-7.077855457282568e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58563232421875,0.0,0.0,9.545301873004064e-05,298.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5864562988281,0.0,0.0,0.000100516816019,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865783691406,0.0,0.0,7.424143404932693e-05,298.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5862121582031,0.0,0.0,0.0001005167359835,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5855407714844,0.0,0.0,0.0004768073558807,287.5256042480469,294.1499938964844,288.1499938964844,287.07916259765625,288.9467468261719,288.14959716796875,287.1043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171204339712,7.865888385083508e-09,0.0010171125177294,-0.0196586996316909,0.0,0.0,0.0,0.0,60.0,0.7327807545661926,-0.0,-7.053479578189581e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814819335937,0.0,0.0,9.51361216721125e-05,298.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823059082031,0.0,0.0,0.0001001831042231,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824279785156,0.0,0.0,7.399495370918885e-05,298.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5820617675781,0.0,0.0,0.0001001830241875,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814208984375,0.0,0.0,0.0004752243694383,287.52081298828125,294.1499938964844,288.1499938964844,287.0690612792969,288.9324645996094,288.1496887207031,287.10546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137426434084,7.470917218199702e-09,0.0010137351928278,-0.0186242517083883,0.0,0.0,0.0,0.0,60.0,0.7295048832893372,-0.0,-7.006708813150908e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814819335937,0.0,0.0,9.51361216721125e-05,298.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823059082031,0.0,0.0,0.0001001831042231,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824279785156,0.0,0.0,7.399495370918885e-05,298.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5820617675781,0.0,0.0,0.0001001830241875,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814208984375,0.0,0.0,0.0004752243694383,287.52081298828125,294.1499938964844,288.1499938964844,287.0690612792969,288.9324645996094,288.1496887207031,287.10546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137426434084,7.470917218199702e-09,0.0010137351928278,-0.0186242517083883,0.0,0.0,0.0,0.0,60.0,0.7295048832893372,-0.0,-7.006708813150908e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.577392578125,0.0,0.0,9.48415181483142e-05,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782165527344,0.0,0.0,9.98728719423525e-05,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57830810546875,0.0,0.0,7.376581925200298e-05,298.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779724121094,0.0,0.0,9.987279190681876e-05,298.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57733154296875,0.0,0.0,0.0004737527633551,287.5160522460937,294.1499938964844,288.1499938964844,287.0589294433594,288.91845703125,288.1497802734375,287.10650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106023401021,7.1037282722841155e-09,0.0010105952387675,-0.017662514001131,0.0,0.0,0.0,0.0,60.0,0.7264086008071899,-0.0,-6.963367837897749e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.577392578125,0.0,0.0,9.48415181483142e-05,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782165527344,0.0,0.0,9.98728719423525e-05,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57830810546875,0.0,0.0,7.376581925200298e-05,298.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779724121094,0.0,0.0,9.987279190681876e-05,298.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57733154296875,0.0,0.0,0.0004737527633551,287.5160522460937,294.1499938964844,288.1499938964844,287.0589294433594,288.91845703125,288.1497802734375,287.10650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106023401021,7.1037282722841155e-09,0.0010105952387675,-0.017662514001131,0.0,0.0,0.0,0.0,60.0,0.7264086008071899,-0.0,-6.963367837897749e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733642578125,0.0,0.0,9.457218402530998e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741577148437,0.0,0.0,9.95892405626364e-05,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5742492675781,0.0,0.0,7.355632988037542e-05,298.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57391357421875,0.0,0.0,9.958916780306026e-05,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732727050781,0.0,0.0,0.0004724073805846,287.5113830566406,294.1499938964844,288.1499938964844,287.048828125,288.9047546386719,288.1498413085937,287.10748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077314218506,6.7680279158821585e-09,0.0010077245533466,-0.0167832095175981,0.0,0.0,0.0,0.0,60.0,0.7235395908355713,-0.0,-6.923860951246752e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733642578125,0.0,0.0,9.457218402530998e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741577148437,0.0,0.0,9.95892405626364e-05,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5742492675781,0.0,0.0,7.355632988037542e-05,298.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57391357421875,0.0,0.0,9.958916780306026e-05,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732727050781,0.0,0.0,0.0004724073805846,287.5113830566406,294.1499938964844,288.1499938964844,287.048828125,288.9047546386719,288.1498413085937,287.10748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077314218506,6.7680279158821585e-09,0.0010077245533466,-0.0167832095175981,0.0,0.0,0.0,0.0,60.0,0.7235395908355713,-0.0,-6.923860951246752e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693359375,0.0,0.0,9.432772640138865e-05,298.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57012939453125,0.0,0.0,9.93318171822466e-05,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702209472656,0.0,0.0,7.336619455600157e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56988525390625,0.0,0.0,9.933174442267044e-05,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692443847656,0.0,0.0,0.0004711863002739,287.5067443847656,294.1499938964844,288.1499938964844,287.0387268066406,288.8913269042969,288.1498718261719,287.1084289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051255812868,6.463334756290351e-09,0.0010051190620288,-0.0159850884228944,0.0,0.0,0.0,0.0,60.0,0.7208722829818726,-0.0,-6.888100756441419e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693359375,0.0,0.0,9.432772640138865e-05,298.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57012939453125,0.0,0.0,9.93318171822466e-05,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702209472656,0.0,0.0,7.336619455600157e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56988525390625,0.0,0.0,9.933174442267044e-05,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692443847656,0.0,0.0,0.0004711863002739,287.5067443847656,294.1499938964844,288.1499938964844,287.0387268066406,288.8913269042969,288.1498718261719,287.1084289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051255812868,6.463334756290351e-09,0.0010051190620288,-0.0159850884228944,0.0,0.0,0.0,0.0,60.0,0.7208722829818726,-0.0,-6.888100756441419e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673217773437,0.0,0.0,9.421490540262312e-05,298.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.568115234375,0.0,0.0,9.92130080703646e-05,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682067871094,0.0,0.0,7.327844650717452e-05,298.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56787109375,0.0,0.0,9.921293531078844e-05,298.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672607421875,0.0,0.0,0.000470622733701,287.50445556640625,294.1499938964844,288.1499938964844,287.0336608886719,288.8847351074219,288.1498718261719,287.1089172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003922894597,6.322706802563971e-09,0.0010039164917543,-0.015616713091731,0.0,0.0,0.0,0.0,60.0,0.7196232676506042,-0.0,-6.87162682311282e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653381347656,0.0,0.0,9.410740312887356e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5661315917969,0.0,0.0,9.909980144584551e-05,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.56622314453125,0.0,0.0,7.319483120227233e-05,298.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658874511719,0.0,0.0,9.909972868626936e-05,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5652770996094,0.0,0.0,0.0004700857389252,287.502197265625,294.1499938964844,288.1499938964844,287.0285949707031,288.8782043457031,288.14990234375,287.109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027767857536,6.1887059921161836e-09,0.0010027706157416,-0.015265692025423,0.0,0.0,0.0,0.0,60.0,0.7184295058250427,-0.0,-6.855947987105537e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614013671875,0.0,0.0,9.389821934746578e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621643066406,0.0,0.0,9.887952182907612e-05,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.562255859375,0.0,0.0,7.303213351406157e-05,298.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619201660156,0.0,0.0,9.887944906949996e-05,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613098144531,0.0,0.0,0.0004690408241003,287.4976806640625,294.1499938964844,288.1499938964844,287.0184631347656,288.8653259277344,288.1499328613281,287.1102600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.927965673890867e-09,0.0010005410294979,-0.0145826563239097,0.0,0.0,0.0,0.0,60.0,0.7161419987678528,-0.0,-6.82549057273718e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614013671875,0.0,0.0,9.389821934746578e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621643066406,0.0,0.0,9.887952182907612e-05,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.562255859375,0.0,0.0,7.303213351406157e-05,298.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619201660156,0.0,0.0,9.887944906949996e-05,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613098144531,0.0,0.0,0.0004690408241003,287.4976806640625,294.1499938964844,288.1499938964844,287.0184631347656,288.8653259277344,288.1499328613281,287.1102600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.927965673890867e-09,0.0010005410294979,-0.0145826563239097,0.0,0.0,0.0,0.0,60.0,0.7161419987678528,-0.0,-6.82549057273718e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5574645996094,0.0,0.0,9.368745668325572e-05,298.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582275390625,0.0,0.0,9.865757601801306e-05,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583190917969,0.0,0.0,7.28681989130564e-05,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5579833984375,0.0,0.0,9.865751053439452e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5574035644531,0.0,0.0,0.0004679880221374,287.49322509765625,294.1499938964844,288.1499938964844,287.0083312988281,288.8526916503906,288.1499328613281,287.11114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665260705001174e-09,0.000998294679448,-0.0138944527134299,0.0,0.0,0.0,0.0,60.0,0.7139193415641785,-0.0,-6.794872575710542e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5574645996094,0.0,0.0,9.368745668325572e-05,298.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582275390625,0.0,0.0,9.865757601801306e-05,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583190917969,0.0,0.0,7.28681989130564e-05,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5579833984375,0.0,0.0,9.865751053439452e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5574035644531,0.0,0.0,0.0004679880221374,287.49322509765625,294.1499938964844,288.1499938964844,287.0083312988281,288.8526916503906,288.1499328613281,287.11114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665260705001174e-09,0.000998294679448,-0.0138944527134299,0.0,0.0,0.0,0.0,60.0,0.7139193415641785,-0.0,-6.794872575710542e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5535888671875,0.0,0.0,9.34683484956622e-05,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543212890625,0.0,0.0,9.842684085015208e-05,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.554443359375,0.0,0.0,7.2697781433817e-05,298.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541076660156,0.0,0.0,9.842676809057592e-05,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55352783203125,0.0,0.0,0.0004668935143854,287.48883056640625,294.1499938964844,288.1499938964844,286.9981994628906,288.8403015136719,288.14996337890625,287.1119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959646267816,5.392152058192323e-09,0.0009959592716768,-0.0131789743900299,0.0,0.0,0.0,0.0,60.0,0.711685836315155,-0.0,-6.763114868135744e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5535888671875,0.0,0.0,9.34683484956622e-05,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543212890625,0.0,0.0,9.842684085015208e-05,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.554443359375,0.0,0.0,7.2697781433817e-05,298.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541076660156,0.0,0.0,9.842676809057592e-05,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55352783203125,0.0,0.0,0.0004668935143854,287.48883056640625,294.1499938964844,288.1499938964844,286.9981994628906,288.8403015136719,288.14996337890625,287.1119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959646267816,5.392152058192323e-09,0.0009959592716768,-0.0131789743900299,0.0,0.0,0.0,0.0,60.0,0.711685836315155,-0.0,-6.763114868135744e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497131347656,0.0,0.0,9.324082202510908e-05,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55047607421875,0.0,0.0,9.818724356591702e-05,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505676269531,0.0,0.0,7.252081559272483e-05,298.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502319335937,0.0,0.0,9.818717808229847e-05,298.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5496520996094,0.0,0.0,0.0004657570098061,287.4844665527344,294.1499938964844,288.1499938964844,286.9880676269531,288.82818603515625,288.14996337890625,287.11279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.1085673469231105e-09,0.0009935343405231,-0.0124360295012593,0.0,0.0,0.0,0.0,60.0,0.7094159126281738,-0.0,-6.730217450012789e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497131347656,0.0,0.0,9.324082202510908e-05,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55047607421875,0.0,0.0,9.818724356591702e-05,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505676269531,0.0,0.0,7.252081559272483e-05,298.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502319335937,0.0,0.0,9.818717808229847e-05,298.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5496520996094,0.0,0.0,0.0004657570098061,287.4844665527344,294.1499938964844,288.1499938964844,286.9880676269531,288.82818603515625,288.14996337890625,287.11279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.1085673469231105e-09,0.0009935343405231,-0.0124360295012593,0.0,0.0,0.0,0.0,60.0,0.7094159126281738,-0.0,-6.730217450012789e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478210449219,0.0,0.0,9.312439215136692e-05,298.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5485534667969,0.0,0.0,9.80646291282028e-05,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54864501953125,0.0,0.0,7.243025174830109e-05,298.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483093261719,0.0,0.0,9.806456364458428e-05,298.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477600097656,0.0,0.0,0.0004651753988582,287.4823303222656,294.1499938964844,288.1499938964844,286.9830017089844,288.8222045898437,288.14996337890625,287.1131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922983590513,4.963444766303837e-09,0.0009922933531925,-0.0120558254420757,0.0,0.0,0.0,0.0,60.0,0.7082651853561401,-0.0,-6.713413114312061e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458984375,0.0,0.0,9.300688543589786e-05,298.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.546630859375,0.0,0.0,9.7940894193016e-05,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467224121094,0.0,0.0,7.233885844470933e-05,298.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5464172363281,0.0,0.0,9.794082870939746e-05,298.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458374023437,0.0,0.0,0.0004645884328056,287.48016357421875,294.1499938964844,288.1499938964844,286.9779357910156,288.8163146972656,288.14996337890625,287.11358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910458466038,4.816993914857903e-09,0.0009910410735756,-0.0116721354424953,0.0,0.0,0.0,0.0,60.0,0.7071073651313782,-0.0,-6.696476617662483e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5421142578125,0.0,0.0,9.277144999941812e-05,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428466796875,0.0,0.0,9.769296593731268e-05,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429382324219,0.0,0.0,7.215573714347556e-05,298.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426330566406,0.0,0.0,9.769290045369416e-05,298.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54205322265625,0.0,0.0,0.0004634123761206,287.4759216308594,294.1499938964844,288.1499938964844,286.9678039550781,288.8046875,288.14996337890625,287.1143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.523551755397648e-09,0.0009885317413136,-0.0109033258631825,0.0,0.0,0.0,0.0,60.0,0.7047876119613647,-0.0,-6.662605755991535e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5421142578125,0.0,0.0,9.277144999941812e-05,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428466796875,0.0,0.0,9.769296593731268e-05,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429382324219,0.0,0.0,7.215573714347556e-05,298.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426330566406,0.0,0.0,9.769290045369416e-05,298.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54205322265625,0.0,0.0,0.0004634123761206,287.4759216308594,294.1499938964844,288.1499938964844,286.9678039550781,288.8046875,288.14996337890625,287.1143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.523551755397648e-09,0.0009885317413136,-0.0109033258631825,0.0,0.0,0.0,0.0,60.0,0.7047876119613647,-0.0,-6.662605755991535e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5383605957031,0.0,0.0,9.253959433408454e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390930175781,0.0,0.0,9.744880662765354e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391845703125,0.0,0.0,7.197540253400803e-05,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5388488769531,0.0,0.0,9.7448741144035e-05,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382995605469,0.0,0.0,0.0004622542182914,287.47174072265625,294.1499938964844,288.1499938964844,286.9576416015625,288.79327392578125,288.14996337890625,287.1151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860649006441,4.234574024764015e-09,0.0009860607096925,-0.0101461932063102,0.0,0.0,0.0,0.0,60.0,0.7024881839752197,-0.0,-6.629333171304097e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5383605957031,0.0,0.0,9.253959433408454e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390930175781,0.0,0.0,9.744880662765354e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391845703125,0.0,0.0,7.197540253400803e-05,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5388488769531,0.0,0.0,9.7448741144035e-05,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382995605469,0.0,0.0,0.0004622542182914,287.47174072265625,294.1499938964844,288.1499938964844,286.9576416015625,288.79327392578125,288.14996337890625,287.1151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860649006441,4.234574024764015e-09,0.0009860607096925,-0.0101461932063102,0.0,0.0,0.0,0.0,60.0,0.7024881839752197,-0.0,-6.629333171304097e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,9.231735748471692e-05,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5353698730469,0.0,0.0,9.721478272695094e-05,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53546142578125,0.0,0.0,7.180255488492548e-05,298.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351257324219,0.0,0.0,9.721471724333242e-05,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345764160156,0.0,0.0,0.0004611441108863,287.4676208496094,294.1499938964844,288.1499938964844,286.947509765625,288.7820739746094,288.14996337890625,287.1158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836959652602,3.957588923242383e-09,0.0009836920071393,-0.0094204666092991,0.0,0.0,0.0,0.0,60.0,0.7002509236335754,-0.0,-6.59752004139591e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,9.231735748471692e-05,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5353698730469,0.0,0.0,9.721478272695094e-05,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53546142578125,0.0,0.0,7.180255488492548e-05,298.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351257324219,0.0,0.0,9.721471724333242e-05,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345764160156,0.0,0.0,0.0004611441108863,287.4676208496094,294.1499938964844,288.1499938964844,286.947509765625,288.7820739746094,288.14996337890625,287.1158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836959652602,3.957588923242383e-09,0.0009836920071393,-0.0094204666092991,0.0,0.0,0.0,0.0,60.0,0.7002509236335754,-0.0,-6.59752004139591e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5309753417969,0.0,0.0,9.210954885929824e-05,298.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316772460937,0.0,0.0,9.699594374978916e-05,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5317687988281,0.0,0.0,7.16409194865264e-05,298.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53143310546875,0.0,0.0,9.699587826617062e-05,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5309143066406,0.0,0.0,0.0004601060645654,287.4635314941406,294.1499938964844,288.1499938964844,286.9373474121094,288.7711181640625,288.1499938964844,287.1165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814809309318,3.698579886801667e-09,0.0009814772056415,-0.0087418248876929,0.0,0.0,0.0,0.0,60.0,0.6981202960014343,-0.0,-6.567840671323212e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5309753417969,0.0,0.0,9.210954885929824e-05,298.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316772460937,0.0,0.0,9.699594374978916e-05,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5317687988281,0.0,0.0,7.16409194865264e-05,298.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53143310546875,0.0,0.0,9.699587826617062e-05,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5309143066406,0.0,0.0,0.0004601060645654,287.4635314941406,294.1499938964844,288.1499938964844,286.9373474121094,288.7711181640625,288.1499938964844,287.1165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814809309318,3.698579886801667e-09,0.0009814772056415,-0.0087418248876929,0.0,0.0,0.0,0.0,60.0,0.6981202960014343,-0.0,-6.567840671323212e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291442871094,0.0,0.0,9.201241482514888e-05,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5298156738281,0.0,0.0,9.689365833764896e-05,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299377441406,0.0,0.0,7.156537321861833e-05,298.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52960205078125,0.0,0.0,9.689360012998804e-05,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5290832519531,0.0,0.0,0.0004596208746079,287.4615173339844,294.1499938964844,288.1499938964844,286.9322814941406,288.7657165527344,288.1499938964844,287.116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804454166442,3.577516505259836e-09,0.0009804419241845,-0.0084246164187788,0.0,0.0,0.0,0.0,60.0,0.6971043944358826,-0.0,-6.55399148286051e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273132324219,0.0,0.0,9.192011202685536e-05,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52801513671875,0.0,0.0,9.679645881988108e-05,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281066894531,0.0,0.0,7.149358134483919e-05,298.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5278015136719,0.0,0.0,9.679639333626255e-05,298.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272521972656,0.0,0.0,0.0004591598117258,287.4595031738281,294.1499938964844,288.1499938964844,286.9271850585937,288.7603759765625,288.1499938964844,287.1172790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794614743441,3.462466535708586e-09,0.0009794580982998,-0.008123162202537,0.0,0.0,0.0,0.0,60.0,0.6961244940757751,-0.0,-6.540843600078007e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.523681640625,0.0,0.0,9.175184095511212e-05,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243835449219,0.0,0.0,9.661925287218764e-05,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.52447509765625,0.0,0.0,7.136269414331764e-05,298.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.524169921875,0.0,0.0,9.661919466452672e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5236511230469,0.0,0.0,0.0004583192348945,287.4555358886719,294.1499938964844,288.1499938964844,286.9170227050781,288.7498474121094,288.1499938964844,287.11798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776676306501,3.252717872825883e-09,0.000977664371021,-0.0075735733844339,0.0,0.0,0.0,0.0,60.0,0.6942853927612305,-0.0,-6.51690683639572e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.523681640625,0.0,0.0,9.175184095511212e-05,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243835449219,0.0,0.0,9.661925287218764e-05,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.52447509765625,0.0,0.0,7.136269414331764e-05,298.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.524169921875,0.0,0.0,9.661919466452672e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5236511230469,0.0,0.0,0.0004583192348945,287.4555358886719,294.1499938964844,288.1499938964844,286.9170227050781,288.7498474121094,288.1499938964844,287.11798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776676306501,3.252717872825883e-09,0.000977664371021,-0.0075735733844339,0.0,0.0,0.0,0.0,60.0,0.6942853927612305,-0.0,-6.51690683639572e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201110839844,0.0,0.0,9.160713671008124e-05,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5207824707031,0.0,0.0,9.64668797678314e-05,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5208740234375,0.0,0.0,7.125014963094145e-05,298.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.52056884765625,0.0,0.0,9.646681428421287e-05,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5200500488281,0.0,0.0,0.0004575964412651,287.4515991210937,294.1499938964844,288.1499938964844,286.9068603515625,288.739501953125,288.1499938964844,287.11865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761249530129,3.072347265486996e-09,0.0009761219262145,-0.0071009560488164,0.0,0.0,0.0,0.0,60.0,0.6926234364509583,-0.0,-6.496357940477537e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201110839844,0.0,0.0,9.160713671008124e-05,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5207824707031,0.0,0.0,9.64668797678314e-05,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5208740234375,0.0,0.0,7.125014963094145e-05,298.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.52056884765625,0.0,0.0,9.646681428421287e-05,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5200500488281,0.0,0.0,0.0004575964412651,287.4515991210937,294.1499938964844,288.1499938964844,286.9068603515625,288.739501953125,288.1499938964844,287.11865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761249530129,3.072347265486996e-09,0.0009761219262145,-0.0071009560488164,0.0,0.0,0.0,0.0,60.0,0.6926234364509583,-0.0,-6.496357940477537e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165405273437,0.0,0.0,9.148770914180204e-05,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5172119140625,0.0,0.0,9.634111484047024e-05,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173034667969,0.0,0.0,7.115725748008117e-05,298.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169982910156,0.0,0.0,9.634104935685173e-05,298.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164794921875,0.0,0.0,0.0004569998709484,287.4476928710937,294.1499938964844,288.1499938964844,286.8966979980469,288.7293701171875,288.1499938964844,287.11932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516022227,2.9234619169926646e-09,0.0009748486918397,-0.0067108343355357,0.0,0.0,0.0,0.0,60.0,0.6911539435386658,-0.0,-6.479420733285225e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165405273437,0.0,0.0,9.148770914180204e-05,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5172119140625,0.0,0.0,9.634111484047024e-05,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173034667969,0.0,0.0,7.115725748008117e-05,298.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169982910156,0.0,0.0,9.634104935685173e-05,298.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164794921875,0.0,0.0,0.0004569998709484,287.4476928710937,294.1499938964844,288.1499938964844,286.8966979980469,288.7293701171875,288.1499938964844,287.11932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516022227,2.9234619169926646e-09,0.0009748486918397,-0.0067108343355357,0.0,0.0,0.0,0.0,60.0,0.6911539435386658,-0.0,-6.479420733285225e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
