time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12433980,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51300048828125,0.0,0.0,9.139528992818668e-05,298.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.513671875,0.0,0.0,9.624378435546532e-05,298.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5137634277344,0.0,0.0,7.108537101885304e-05,298.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5134582519531,0.0,0.0,9.62437261478044e-05,298.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.512939453125,0.0,0.0,0.0004565381968859,287.44384765625,294.1499938964844,288.1499938964844,286.88653564453125,288.7193908691406,288.1499938964844,287.1199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738659719005,2.8082254299732767e-09,0.0009738631779327,-0.0064088804647326,0.0,0.0,0.0,0.0,60.0,0.6898868083953857,-0.0,-6.466326851750638e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51300048828125,0.0,0.0,9.139528992818668e-05,298.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.513671875,0.0,0.0,9.624378435546532e-05,298.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5137634277344,0.0,0.0,7.108537101885304e-05,298.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5134582519531,0.0,0.0,9.62437261478044e-05,298.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.512939453125,0.0,0.0,0.0004565381968859,287.44384765625,294.1499938964844,288.1499938964844,286.88653564453125,288.7193908691406,288.1499938964844,287.1199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738659719005,2.8082254299732767e-09,0.0009738631779327,-0.0064088804647326,0.0,0.0,0.0,0.0,60.0,0.6898868083953857,-0.0,-6.466326851750638e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5112609863281,0.0,0.0,9.135864820564166e-05,298.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51190185546875,0.0,0.0,9.62051926762797e-05,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119934082031,0.0,0.0,7.105687109287828e-05,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51171875,0.0,0.0,9.620513446861878e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111999511719,0.0,0.0,0.0004563551628962,287.44195556640625,294.1499938964844,288.1499938964844,286.8814392089844,288.7144775390625,288.1499938964844,287.12030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734751074574,2.762528650279705e-09,0.0009734723716974,-0.0062891407869756,0.0,0.0,0.0,0.0,60.0,0.6893329620361328,-0.0,-6.461137758151382e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.509521484375,0.0,0.0,9.132934064837173e-05,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101623535156,0.0,0.0,9.617433534003794e-05,298.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51025390625,0.0,0.0,7.103408279363066e-05,298.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.50994873046875,0.0,0.0,9.617427713237704e-05,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50946044921875,0.0,0.0,0.000456208770629,287.4400634765625,294.1499938964844,288.1499938964844,286.8763427734375,288.7095947265625,288.1499938964844,287.12060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731624741107,2.7259765555953663e-09,0.0009731597383506,-0.0061933626420795,0.0,0.0,0.0,0.0,60.0,0.6888307929039001,-0.0,-6.456988899117277e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060119628906,0.0,0.0,9.129258251050489e-05,298.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50665283203125,0.0,0.0,9.613562724553049e-05,298.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067443847656,0.0,0.0,7.100548828020692e-05,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5064697265625,0.0,0.0,9.613556903786956e-05,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059814453125,0.0,0.0,0.0004560251545626,287.436279296875,294.1499938964844,288.1499938964844,286.8661804199219,288.6999816894531,288.1499938964844,287.1212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727699798531,2.680094368656682e-09,0.0009727673023007,-0.0060731368139386,0.0,0.0,0.0,0.0,60.0,0.6879852414131165,-0.0,-6.451782752492363e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060119628906,0.0,0.0,9.129258251050489e-05,298.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50665283203125,0.0,0.0,9.613562724553049e-05,298.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067443847656,0.0,0.0,7.100548828020692e-05,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5064697265625,0.0,0.0,9.613556903786956e-05,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059814453125,0.0,0.0,0.0004560251545626,287.436279296875,294.1499938964844,288.1499938964844,286.8661804199219,288.6999816894531,288.1499938964844,287.1212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727699798531,2.680094368656682e-09,0.0009727673023007,-0.0060731368139386,0.0,0.0,0.0,0.0,60.0,0.6879852414131165,-0.0,-6.451782752492363e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50421142578125,0.0,0.0,9.128484089160338e-05,298.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048522949219,0.0,0.0,9.61274781730026e-05,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50494384765625,0.0,0.0,7.099946378730237e-05,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5046691894531,0.0,0.0,9.612741996534167e-05,298.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5041809082031,0.0,0.0,0.0004559865046758,287.4343566894531,294.1499938964844,288.1499938964844,286.8608703613281,288.6950378417969,288.1499938964844,287.12158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726870339363,2.670410781391297e-09,0.0009726844145916,-0.0060477629303932,0.0,0.0,0.0,0.0,60.0,0.6876413822174072,-0.0,-6.450684253422878e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5025634765625,0.0,0.0,9.12850518943742e-05,298.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032043457031,0.0,0.0,9.61276891757734e-05,298.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032958984375,0.0,0.0,7.099962385836989e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50299072265625,0.0,0.0,9.61276309681125e-05,298.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.50250244140625,0.0,0.0,0.0004559875233098,287.4325561523437,294.1499938964844,288.1499938964844,286.8559875488281,288.69049072265625,288.1499938964844,287.1218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726888965815,2.670628607148728e-09,0.0009726862190291,-0.0060483333654701,0.0,0.0,0.0,0.0,60.0,0.687369704246521,-0.0,-6.45070912241863e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991455078125,0.0,0.0,9.129879617830738e-05,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.499755859375,0.0,0.0,9.614216105546802e-05,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4998474121094,0.0,0.0,7.101031224010512e-05,298.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49957275390625,0.0,0.0,9.614211012376472e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49908447265625,0.0,0.0,0.0004560562083497,287.42889404296875,294.1499938964844,288.1483459472656,286.8450622558594,288.6811828613281,288.14990234375,287.1224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728346485644,2.687674527379612e-09,0.000972831971012,-0.0060929995961487,0.0,0.0,0.0,0.0,60.0,0.6864113807678223,-0.0,-6.452642509202633e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991455078125,0.0,0.0,9.129879617830738e-05,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.499755859375,0.0,0.0,9.614216105546802e-05,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4998474121094,0.0,0.0,7.101031224010512e-05,298.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49957275390625,0.0,0.0,9.614211012376472e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49908447265625,0.0,0.0,0.0004560562083497,287.42889404296875,294.1499938964844,288.1483459472656,286.8450622558594,288.6811828613281,288.14990234375,287.1224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728346485644,2.687674527379612e-09,0.000972831971012,-0.0060929995961487,0.0,0.0,0.0,0.0,60.0,0.6864113807678223,-0.0,-6.452642509202633e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957275390625,0.0,0.0,9.132287232205272e-05,298.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.496337890625,0.0,0.0,9.616751776775344e-05,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964294433594,0.0,0.0,7.102904055500403e-05,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49615478515625,0.0,0.0,9.616746683605017e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49566650390625,0.0,0.0,0.000456176494481,287.4252319335937,294.1499938964844,288.1434936523437,286.832763671875,288.6719665527344,288.1495361328125,287.1230773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730905294418,2.7175974803839154e-09,0.0009730878518894,-0.0061714071780443,0.0,0.0,0.0,0.0,60.0,0.6840565204620361,-0.0,-6.45603819293683e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957275390625,0.0,0.0,9.132287232205272e-05,298.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.496337890625,0.0,0.0,9.616751776775344e-05,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964294433594,0.0,0.0,7.102904055500403e-05,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49615478515625,0.0,0.0,9.616746683605017e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49566650390625,0.0,0.0,0.000456176494481,287.4252319335937,294.1499938964844,288.1434936523437,286.832763671875,288.6719665527344,288.1495361328125,287.1230773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730905294418,2.7175974803839154e-09,0.0009730878518894,-0.0061714071780443,0.0,0.0,0.0,0.0,60.0,0.6840565204620361,-0.0,-6.45603819293683e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940490722656,0.0,0.0,9.133856656262652e-05,298.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4946594238281,0.0,0.0,9.618404874345288e-05,298.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947204589844,0.0,0.0,7.104124961188063e-05,298.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,9.618399053579196e-05,298.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4939880371094,0.0,0.0,0.0004562548710964,287.4234313964844,294.1499938964844,288.1399230957031,286.8260803222656,288.6673889160156,288.1491394042969,287.1233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732574108056,2.737111426398542e-09,0.0009732546750456,-0.0062225400470197,0.0,0.0,0.0,0.0,60.0,0.6820932030677795,-0.0,-6.458252954644196e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923400878906,0.0,0.0,9.135684376815334e-05,298.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4929504394531,0.0,0.0,9.62032936513424e-05,298.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930419921875,0.0,0.0,7.105546683305874e-05,298.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927673339844,0.0,0.0,9.620323544368148e-05,298.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923095703125,0.0,0.0,0.0004563461989164,287.421630859375,294.1499938964844,288.1356506347656,286.8191223144531,288.6628112792969,288.1485595703125,287.1236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734518243931,2.759847017586025e-09,0.000973449088633,-0.0062821144238114,0.0,0.0,0.0,0.0,60.0,0.6796513795852661,-0.0,-6.460833645860475e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889831542969,0.0,0.0,9.140033944277091e-05,298.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4895935058594,0.0,0.0,9.624909580452368e-05,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896850585937,0.0,0.0,7.108929276000708e-05,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4894104003906,0.0,0.0,9.624903759686276e-05,298.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889221191406,0.0,0.0,0.0004565634590107,287.4180603027344,294.1499938964844,288.12506103515625,286.8042297363281,288.65362548828125,288.1468200683594,287.124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914633505,2.8139608421184903e-09,0.0009739117813296,-0.0064239096827805,0.0,0.0,0.0,0.0,60.0,0.6735211610794067,-0.0,-6.46697841943933e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889831542969,0.0,0.0,9.140033944277091e-05,298.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4895935058594,0.0,0.0,9.624909580452368e-05,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896850585937,0.0,0.0,7.108929276000708e-05,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4894104003906,0.0,0.0,9.624903759686276e-05,298.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889221191406,0.0,0.0,0.0004565634590107,287.4180603027344,294.1499938964844,288.12506103515625,286.8042297363281,288.65362548828125,288.1468200683594,287.124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914633505,2.8139608421184903e-09,0.0009739117813296,-0.0064239096827805,0.0,0.0,0.0,0.0,60.0,0.6735211610794067,-0.0,-6.46697841943933e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48565673828125,0.0,0.0,9.145330841420218e-05,298.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862365722656,0.0,0.0,9.6304873295594e-05,298.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.486328125,0.0,0.0,7.113048923201859e-05,298.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4860534667969,0.0,0.0,9.63048150879331e-05,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.485595703125,0.0,0.0,0.0004568280419334,287.41455078125,294.1499938964844,288.11187744140625,286.7882385253906,288.64434814453125,288.1439208984375,287.1248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744783747009,2.8798810003394237e-09,0.0009744754643179,-0.0065966402180492,0.0,0.0,0.0,0.0,60.0,0.6655476689338684,-0.0,-6.47446753987424e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48565673828125,0.0,0.0,9.145330841420218e-05,298.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862365722656,0.0,0.0,9.6304873295594e-05,298.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.486328125,0.0,0.0,7.113048923201859e-05,298.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4860534667969,0.0,0.0,9.63048150879331e-05,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.485595703125,0.0,0.0,0.0004568280419334,287.41455078125,294.1499938964844,288.11187744140625,286.7882385253906,288.64434814453125,288.1439208984375,287.1248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744783747009,2.8798810003394237e-09,0.0009744754643179,-0.0065966402180492,0.0,0.0,0.0,0.0,60.0,0.6655476689338684,-0.0,-6.47446753987424e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823303222656,0.0,0.0,9.151460835710168e-05,298.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4829406738281,0.0,0.0,9.636941831558944e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,7.117816130630672e-05,298.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827575683594,0.0,0.0,9.636936738388612e-05,298.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822998046875,0.0,0.0,0.0004571342433337,287.4110412597656,294.1499938964844,288.0963134765625,286.7712097167969,288.635009765625,288.13995361328125,287.1254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751308243721,2.956176858859294e-09,0.0009751278557814,-0.0067965579219162,0.0,0.0,0.0,0.0,60.0,0.6561415195465088,-0.0,-6.483140424506928e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823303222656,0.0,0.0,9.151460835710168e-05,298.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4829406738281,0.0,0.0,9.636941831558944e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,7.117816130630672e-05,298.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827575683594,0.0,0.0,9.636936738388612e-05,298.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822998046875,0.0,0.0,0.0004571342433337,287.4110412597656,294.1499938964844,288.0963134765625,286.7712097167969,288.635009765625,288.13995361328125,287.1254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751308243721,2.956176858859294e-09,0.0009751278557814,-0.0067965579219162,0.0,0.0,0.0,0.0,60.0,0.6561415195465088,-0.0,-6.483140424506928e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790344238281,0.0,0.0,9.158446482615544e-05,298.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4796142578125,0.0,0.0,9.644297824706882e-05,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4797058105469,0.0,0.0,7.123249088181183e-05,298.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794616699219,0.0,0.0,9.644292731536552e-05,298.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47900390625,0.0,0.0,0.0004574831982608,287.4075927734375,294.1499938964844,288.07861328125,286.7532043457031,288.62554931640625,288.1344299316406,287.1260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975874485448,3.0431368536198992e-09,0.0009758714586496,-0.0070244171656668,0.0,0.0,0.0,0.0,60.0,0.6451149582862854,-0.0,-6.493033311016917e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790344238281,0.0,0.0,9.158446482615544e-05,298.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4796142578125,0.0,0.0,9.644297824706882e-05,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4797058105469,0.0,0.0,7.123249088181183e-05,298.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794616699219,0.0,0.0,9.644292731536552e-05,298.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47900390625,0.0,0.0,0.0004574831982608,287.4075927734375,294.1499938964844,288.07861328125,286.7532043457031,288.62554931640625,288.1344299316406,287.1260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975874485448,3.0431368536198992e-09,0.0009758714586496,-0.0070244171656668,0.0,0.0,0.0,0.0,60.0,0.6451149582862854,-0.0,-6.493033311016917e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774169921875,0.0,0.0,9.16222925297916e-05,298.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779968261719,0.0,0.0,9.648281411500648e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4780578613281,0.0,0.0,7.126191485440359e-05,298.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778137207031,0.0,0.0,9.648275590734556e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47735595703125,0.0,0.0,0.0004576721403282,287.4058837890625,294.1499938964844,288.06903076171875,286.7438659667969,288.6207275390625,288.131103515625,287.12628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762772242538,3.0902280734323995e-09,0.0009762741392478,-0.0071478090249001,0.0,0.0,0.0,0.0,60.0,0.6391168236732483,-0.0,-6.49839364541549e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47576904296875,0.0,0.0,9.166201925836504e-05,298.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4763488769531,0.0,0.0,9.652465087128804e-05,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764404296875,0.0,0.0,7.129281584639102e-05,298.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761657714844,0.0,0.0,9.652459993958472e-05,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757385253906,0.0,0.0,0.000457870599348,287.4041748046875,294.1499938964844,288.0589904785156,286.7343139648437,288.6158752441406,288.1273193359375,287.1265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767002193257,3.1396936162053635e-09,0.000976697076112,-0.007277422118932,0.0,0.0,0.0,0.0,60.0,0.6327992677688599,-0.0,-6.504026828224596e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725341796875,0.0,0.0,9.174687875201926e-05,298.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731140136719,0.0,0.0,9.661400690674782e-05,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731750488281,0.0,0.0,7.135881605790928e-05,298.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729309082031,0.0,0.0,9.661395597504452e-05,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47247314453125,0.0,0.0,0.0004582944966387,287.4007873535156,294.1499938964844,288.0375671386719,286.71466064453125,288.6060485839844,288.1185913085937,287.1271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776038350537,3.245347102165396e-09,0.0009776005754247,-0.0075542610138654,0.0,0.0,0.0,0.0,60.0,0.61932373046875,-0.0,-6.516066974882051e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725341796875,0.0,0.0,9.174687875201926e-05,298.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731140136719,0.0,0.0,9.661400690674782e-05,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731750488281,0.0,0.0,7.135881605790928e-05,298.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729309082031,0.0,0.0,9.661395597504452e-05,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47247314453125,0.0,0.0,0.0004582944966387,287.4007873535156,294.1499938964844,288.0375671386719,286.71466064453125,288.6060485839844,288.1185913085937,287.1271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776038350537,3.245347102165396e-09,0.0009776005754247,-0.0075542610138654,0.0,0.0,0.0,0.0,60.0,0.61932373046875,-0.0,-6.516066974882051e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706115722656,0.0,0.0,9.180063352687284e-05,298.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711608886719,0.0,0.0,9.667060658102856e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712219238281,0.0,0.0,7.140061643440276e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709777832031,0.0,0.0,9.667055564932524e-05,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705505371094,0.0,0.0,0.0004585629794746,287.3987731933594,294.1499938964844,288.02398681640625,286.7025451660156,288.6000061035156,288.1123962402344,287.12744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781761327758,3.312271568134406e-09,0.0009781728731468,-0.0077296188101172,0.0,0.0,0.0,0.0,60.0,0.6106678247451782,-0.0,-6.52369891440685e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46929931640625,0.0,0.0,9.183782822219656e-05,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698791503906,0.0,0.0,9.670978033682331e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4699401855469,0.0,0.0,7.142955291783437e-05,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696960449219,0.0,0.0,9.670972940512002e-05,298.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692687988281,0.0,0.0,0.0004587488074321,287.3974304199219,294.1499938964844,288.0146484375,286.6943054199219,288.5959777832031,288.1079406738281,287.1276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978572294116,3.358591404989396e-09,0.0009785689180716,-0.0078509878367185,0.0,0.0,0.0,0.0,60.0,0.6047244668006897,-0.0,-6.528983931275435e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46612548828125,0.0,0.0,9.193482401315124e-05,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666748046875,0.0,0.0,9.681192022981122e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667358398437,0.0,0.0,7.150499004637823e-05,298.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46649169921875,0.0,0.0,9.681186929810792e-05,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.466064453125,0.0,0.0,0.0004592333280015,287.3941345214844,294.1499938964844,287.9903869628906,286.6733703613281,288.5856018066406,288.09503173828125,287.1282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796051308512,3.47936546241101e-09,0.0009796016383916,-0.0081674419343471,0.0,0.0,0.0,0.0,60.0,0.5890750885009766,-0.0,-6.542774144691067e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46612548828125,0.0,0.0,9.193482401315124e-05,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666748046875,0.0,0.0,9.681192022981122e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667358398437,0.0,0.0,7.150499004637823e-05,298.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46649169921875,0.0,0.0,9.681186929810792e-05,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.466064453125,0.0,0.0,0.0004592333280015,287.3941345214844,294.1499938964844,287.9903869628906,286.6733703613281,288.5856018066406,288.09503173828125,287.1282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796051308512,3.47936546241101e-09,0.0009796016383916,-0.0081674419343471,0.0,0.0,0.0,0.0,60.0,0.5890750885009766,-0.0,-6.542774144691067e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629211425781,0.0,0.0,9.203614172292872e-05,298.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634704589844,0.0,0.0,9.6918607596308e-05,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46356201171875,0.0,0.0,7.158378866733983e-05,298.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633178710937,0.0,0.0,9.69185566646047e-05,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.462890625,0.0,0.0,0.0004597394145093,287.3908386230469,294.1499938964844,287.9649963378906,286.6518859863281,288.5750427246094,288.08038330078125,287.12872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806841844692,3.605528764438759e-09,0.0009806805755943,-0.0084980148822069,0.0,0.0,0.0,0.0,60.0,0.5727311968803406,-0.0,-6.557194609513317e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629211425781,0.0,0.0,9.203614172292872e-05,298.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634704589844,0.0,0.0,9.6918607596308e-05,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46356201171875,0.0,0.0,7.158378866733983e-05,298.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633178710937,0.0,0.0,9.69185566646047e-05,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.462890625,0.0,0.0,0.0004597394145093,287.3908386230469,294.1499938964844,287.9649963378906,286.6518859863281,288.5750427246094,288.08038330078125,287.12872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806841844692,3.605528764438759e-09,0.0009806805755943,-0.0084980148822069,0.0,0.0,0.0,0.0,60.0,0.5727311968803406,-0.0,-6.557194609513317e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613342285156,0.0,0.0,9.208839037455618e-05,298.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,9.697362838778643e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46197509765625,0.0,0.0,7.162442489061505e-05,298.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46173095703125,0.0,0.0,9.697357745608316e-05,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613037109375,0.0,0.0,0.0004600004176609,287.38922119140625,294.1499938964844,287.9519348144531,286.6409912109375,288.5696105957031,288.0721435546875,287.1289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812405332922,3.6705893879940277e-09,0.0009812369244173,-0.0086684850975871,0.0,0.0,0.0,0.0,60.0,0.5642317533493042,-0.0,-6.564637544670404e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45977783203125,0.0,0.0,9.214138117386028e-05,298.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602966308594,0.0,0.0,9.702942770672962e-05,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603881835937,0.0,0.0,7.16656431904994e-05,298.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46014404296875,0.0,0.0,9.702937677502632e-05,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.459716796875,0.0,0.0,0.0004602651169989,287.3876037597656,294.1499938964844,287.93865966796875,286.6299743652344,288.56414794921875,288.0634460449219,287.1292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818047983571,3.736574605284204e-09,0.0009818010730668,-0.0088413786143064,0.0,0.0,0.0,0.0,60.0,0.5555926561355591,-0.0,-6.572190613951534e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566345214844,0.0,0.0,9.224939276464283e-05,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571838378906,0.0,0.0,9.714317275211216e-05,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4572448730469,0.0,0.0,7.174965139711276e-05,298.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570007324219,0.0,0.0,9.714312182040884e-05,298.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45660400390625,0.0,0.0,0.0004608046729117,287.3843994140625,294.1499938964844,287.91162109375,286.60772705078125,288.552978515625,288.0445251464844,287.1297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829552145674,3.87108300969885e-09,0.0009829513728618,-0.0091938097029924,0.0,0.0,0.0,0.0,60.0,0.537907600402832,-0.0,-6.587600154261963e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566345214844,0.0,0.0,9.224939276464283e-05,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571838378906,0.0,0.0,9.714317275211216e-05,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4572448730469,0.0,0.0,7.174965139711276e-05,298.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570007324219,0.0,0.0,9.714312182040884e-05,298.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45660400390625,0.0,0.0,0.0004608046729117,287.3843994140625,294.1499938964844,287.91162109375,286.60772705078125,288.552978515625,288.0445251464844,287.1297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829552145674,3.87108300969885e-09,0.0009829513728618,-0.0091938097029924,0.0,0.0,0.0,0.0,60.0,0.537907600402832,-0.0,-6.587600154261963e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535217285156,0.0,0.0,9.235918696504086e-05,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540405273437,0.0,0.0,9.725878771860152e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541320800781,0.0,0.0,7.183504931163043e-05,298.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,9.725874406285584e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4534912109375,0.0,0.0,0.0004613531345967,287.3812255859375,294.1499938964844,287.88409423828125,286.5852355957031,288.54150390625,288.0238342285156,287.1303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.0078118601627474e-09,0.0009841205319389,-0.0095520578324794,0.0,0.0,0.0,0.0,60.0,0.5198006629943848,-0.0,-6.60328325352566e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535217285156,0.0,0.0,9.235918696504086e-05,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540405273437,0.0,0.0,9.725878771860152e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541320800781,0.0,0.0,7.183504931163043e-05,298.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,9.725874406285584e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4534912109375,0.0,0.0,0.0004613531345967,287.3812255859375,294.1499938964844,287.88409423828125,286.5852355957031,288.54150390625,288.0238342285156,287.1303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.0078118601627474e-09,0.0009841205319389,-0.0095520578324794,0.0,0.0,0.0,0.0,60.0,0.5198006629943848,-0.0,-6.60328325352566e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.450439453125,0.0,0.0,9.24700143514201e-05,298.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4509582519531,0.0,0.0,9.737549407873304e-05,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510192871094,0.0,0.0,7.192124030552804e-05,298.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508056640625,0.0,0.0,9.737544314702971e-05,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45037841796875,0.0,0.0,0.0004619067185558,287.3780822753906,294.1499938964844,287.8562316894531,286.56256103515625,288.5297241210937,288.0011901855469,287.1307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582279617548e-09,0.0009853006340563,-0.0099136596545577,0.0,0.0,0.0,0.0,60.0,0.5013553500175476,-0.0,-6.619131909246789e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
