time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12436320,298.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.450439453125,0.0,0.0,9.24700143514201e-05,298.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4509582519531,0.0,0.0,9.737549407873304e-05,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510192871094,0.0,0.0,7.192124030552804e-05,298.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508056640625,0.0,0.0,9.737544314702971e-05,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45037841796875,0.0,0.0,0.0004619067185558,287.3780822753906,294.1499938964844,287.8562316894531,286.56256103515625,288.5297241210937,288.0011901855469,287.1307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582279617548e-09,0.0009853006340563,-0.0099136596545577,0.0,0.0,0.0,0.0,60.0,0.5013553500175476,-0.0,-6.619131909246789e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473571777344,0.0,0.0,9.258106001652776e-05,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478759765625,0.0,0.0,9.749243326950818e-05,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44793701171875,0.0,0.0,7.200761319836602e-05,298.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477233886719,0.0,0.0,9.749238233780488e-05,298.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44732666015625,0.0,0.0,0.0004624614375643,287.3749694824219,294.1499938964844,287.82830810546875,286.5398254394531,288.51763916015625,287.9768981933594,287.1313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,0.0,60.0,0.4827428758144378,-0.0,-6.635031724044893e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473571777344,0.0,0.0,9.258106001652776e-05,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478759765625,0.0,0.0,9.749243326950818e-05,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44793701171875,0.0,0.0,7.200761319836602e-05,298.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477233886719,0.0,0.0,9.749238233780488e-05,298.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44732666015625,0.0,0.0,0.0004624614375643,287.3749694824219,294.1499938964844,287.82830810546875,286.5398254394531,288.51763916015625,287.9768981933594,287.1313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,0.0,60.0,0.4827428758144378,-0.0,-6.635031724044893e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,9.263653919333592e-05,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44635009765625,0.0,0.0,9.755085193319246e-05,298.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464111328125,0.0,0.0,7.205075962701812e-05,298.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461975097656,0.0,0.0,9.755080100148916e-05,298.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44580078125,0.0,0.0,0.0004627385351341,287.3734130859375,294.1499938964844,287.8143615722656,286.5284729003906,288.5115051269531,287.9642333984375,287.1315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198246320744e-09,0.0009870739886537,-0.010456996038556,0.0,0.0,0.0,0.0,60.0,0.4734085202217102,-0.0,-6.642981276172577e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443054199219,0.0,0.0,9.26917709875852e-05,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44482421875,0.0,0.0,9.760901593836024e-05,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44488525390625,0.0,0.0,7.209371688077226e-05,298.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446716308594,0.0,0.0,9.760896500665694e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442749023437,0.0,0.0,0.0004630144394468,287.37188720703125,294.1499938964844,287.80047607421875,286.5171203613281,288.5052795410156,287.95123291015625,287.1318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.421981891766791e-09,0.0009876621188595,-0.0106372125446796,0.0,0.0,0.0,0.0,60.0,0.4640848636627197,-0.0,-6.650901696048096e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412841796875,0.0,0.0,9.280147787649184e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418029785156,0.0,0.0,9.772453631740063e-05,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418640136719,0.0,0.0,7.217904203571379e-05,298.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.441650390625,0.0,0.0,9.772449266165496e-05,298.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412536621094,0.0,0.0,0.0004635624645743,287.36883544921875,294.1499938964844,287.77294921875,286.4945068359375,288.4926452636719,287.9244689941406,287.1322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558602384463484e-09,0.0009888304630294,-0.0109951589256525,0.0,0.0,0.0,0.0,60.0,0.4455216526985168,-0.0,-6.666646612529803e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412841796875,0.0,0.0,9.280147787649184e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418029785156,0.0,0.0,9.772453631740063e-05,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418640136719,0.0,0.0,7.217904203571379e-05,298.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.441650390625,0.0,0.0,9.772449266165496e-05,298.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412536621094,0.0,0.0,0.0004635624645743,287.36883544921875,294.1499938964844,287.77294921875,286.4945068359375,288.4926452636719,287.9244689941406,287.1322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558602384463484e-09,0.0009888304630294,-0.0109951589256525,0.0,0.0,0.0,0.0,60.0,0.4455216526985168,-0.0,-6.666646612529803e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4392395019531,0.0,0.0,9.287524881074204e-05,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43975830078125,0.0,0.0,9.780221444088966e-05,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398193359375,0.0,0.0,7.223642023745924e-05,298.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395751953125,0.0,0.0,9.780217078514396e-05,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.439208984375,0.0,0.0,0.0004639309481717,287.3667907714844,294.1499938964844,287.7545166015625,286.4792175292969,288.48388671875,287.9057006835937,287.1325988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989620690234,4.650464902056228e-09,0.0009896160336211,-0.0112358378246426,0.0,0.0,0.0,0.0,60.0,0.4330204129219055,-0.0,-6.677244357433666e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,9.29096422623843e-05,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43878173828125,0.0,0.0,9.783844143385068e-05,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388427734375,0.0,0.0,7.226316665764898e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386291503906,0.0,0.0,9.783839050214738e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0004641027480829,287.3658447265625,294.1499938964844,287.7459716796875,286.4720764160156,288.479736328125,287.89678955078125,287.1327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.693299970881526e-09,0.0009899822762236,-0.0113480640575289,0.0,0.0,0.0,0.0,60.0,0.42718306183815,-0.0,-6.68218902433182e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,9.301553654950112e-05,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.435791015625,0.0,0.0,9.794994548428804e-05,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,7.234553049784154e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,9.794990182854237e-05,298.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,0.0004646317102015,287.36285400390625,294.1499938964844,287.7196960449219,286.449951171875,288.4665832519531,287.86846923828125,287.1332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825168709032823e-09,0.0009911098750308,-0.0116935549303889,0.0,0.0,0.0,0.0,60.0,0.4092236161231994,-0.0,-6.697421639501044e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,9.301553654950112e-05,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.435791015625,0.0,0.0,9.794994548428804e-05,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,7.234553049784154e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,9.794990182854237e-05,298.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,0.0004646317102015,287.36285400390625,294.1499938964844,287.7196960449219,286.449951171875,288.4665832519531,287.86846923828125,287.1332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825168709032823e-09,0.0009911098750308,-0.0116935549303889,0.0,0.0,0.0,0.0,60.0,0.4092236161231994,-0.0,-6.697421639501044e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4323425292969,0.0,0.0,9.311838948633522e-05,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,9.80582626652904e-05,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328918457031,0.0,0.0,7.242552965180948e-05,298.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43267822265625,0.0,0.0,9.805821173358709e-05,298.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43231201171875,0.0,0.0,0.0004651455092243,287.35992431640625,294.1499938964844,287.6943664550781,286.42822265625,288.4532165527344,287.83984375,287.1336975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922102326527,4.953257359829877e-09,0.0009922052267938,-0.0120291365310549,0.0,0.0,0.0,0.0,60.0,0.3917509019374847,-0.0,-6.712234323913435e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4323425292969,0.0,0.0,9.311838948633522e-05,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,9.80582626652904e-05,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328918457031,0.0,0.0,7.242552965180948e-05,298.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43267822265625,0.0,0.0,9.805821173358709e-05,298.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43231201171875,0.0,0.0,0.0004651455092243,287.35992431640625,294.1499938964844,287.6943664550781,286.42822265625,288.4532165527344,287.83984375,287.1336975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922102326527,4.953257359829877e-09,0.0009922052267938,-0.0120291365310549,0.0,0.0,0.0,0.0,60.0,0.3917509019374847,-0.0,-6.712234323913435e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308776855469,0.0,0.0,9.316849173046649e-05,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,9.811102063395084e-05,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314270019531,0.0,0.0,7.246449240483344e-05,298.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43121337890625,0.0,0.0,9.811097697820514e-05,298.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43084716796875,0.0,0.0,0.0004653957730624,287.35845947265625,294.1499938964844,287.6820983886719,286.4175109863281,288.4464416503906,287.82550048828125,287.1339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927437640726,5.015647897010922e-09,0.0009927387582138,-0.0121925929561257,0.0,0.0,0.0,0.0,60.0,0.3832733035087585,-0.0,-6.719455569736965e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294128417969,0.0,0.0,9.321737161371856e-05,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,9.816249075811356e-05,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,7.250250928336754e-05,298.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,9.816244710236788e-05,298.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,0.0004656399250961,287.35699462890625,294.1499938964844,287.670166015625,286.4069519042969,288.4396057128906,287.8111877441406,287.1341247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932642569765,5.076513875934552e-09,0.0009932592511177,-0.0123520549386739,0.0,0.0,0.0,0.0,60.0,0.3749645352363586,-0.0,-6.726504153675705e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,9.331088949693368e-05,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,9.826096356846392e-05,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,7.257523975567892e-05,298.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,9.826091991271824e-05,298.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.000466107041575,287.3541259765625,294.1499938964844,287.6473083496094,286.3862609863281,288.4258117675781,287.7828063964844,287.13458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192962948541435e-09,0.0009942550677806,-0.0126571347936987,0.0,0.0,0.0,0.0,60.0,0.3589614629745483,-0.0,-6.739999491855998e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,9.331088949693368e-05,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,9.826096356846392e-05,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,7.257523975567892e-05,298.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,9.826091991271824e-05,298.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.000466107041575,287.3541259765625,294.1499938964844,287.6473083496094,286.3862609863281,288.4258117675781,287.7828063964844,287.13458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192962948541435e-09,0.0009942550677806,-0.0126571347936987,0.0,0.0,0.0,0.0,60.0,0.3589614629745483,-0.0,-6.739999491855998e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,9.339787357021125e-05,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.424072265625,0.0,0.0,9.835256787482648e-05,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,7.264289888553321e-05,298.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239196777344,0.0,0.0,9.83525242190808e-05,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4235534667969,0.0,0.0,0.0004665415908675,287.3512878417969,294.1499938964844,287.6260070800781,286.3662414550781,288.411865234375,287.75506591796875,287.135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301282079983593e-09,0.000995181268081,-0.0129409134387969,0.0,0.0,0.0,0.0,60.0,0.34389528632164,-0.0,-6.75256472959518e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,9.339787357021125e-05,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.424072265625,0.0,0.0,9.835256787482648e-05,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,7.264289888553321e-05,298.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239196777344,0.0,0.0,9.83525242190808e-05,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4235534667969,0.0,0.0,0.0004665415908675,287.3512878417969,294.1499938964844,287.6260070800781,286.3662414550781,288.411865234375,287.75506591796875,287.135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301282079983593e-09,0.000995181268081,-0.0129409134387969,0.0,0.0,0.0,0.0,60.0,0.34389528632164,-0.0,-6.75256472959518e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207458496094,0.0,0.0,9.347643208457156e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,9.843528823694214e-05,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212646484375,0.0,0.0,7.270400237757713e-05,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,9.843524458119646e-05,298.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206848144531,0.0,0.0,0.0004669339978136,287.3484802246094,294.1499938964844,287.6064758300781,286.3469543457031,288.3977966308594,287.7282409667969,287.13543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399098057523588e-09,0.0009960177121683,-0.0131971715018153,0.0,0.0,0.0,0.0,60.0,0.3298978209495544,-0.0,-6.763921334140832e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207458496094,0.0,0.0,9.347643208457156e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,9.843528823694214e-05,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212646484375,0.0,0.0,7.270400237757713e-05,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,9.843524458119646e-05,298.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206848144531,0.0,0.0,0.0004669339978136,287.3484802246094,294.1499938964844,287.6064758300781,286.3469543457031,288.3977966308594,287.7282409667969,287.13543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399098057523588e-09,0.0009960177121683,-0.0131971715018153,0.0,0.0,0.0,0.0,60.0,0.3298978209495544,-0.0,-6.763921334140832e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,9.354474605061114e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183349609375,0.0,0.0,9.850722562987356e-05,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183959960937,0.0,0.0,7.27571314200759e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.418212890625,0.0,0.0,9.850718197412788e-05,298.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178466796875,0.0,0.0,0.0004672752402257,287.345703125,294.1499938964844,287.5888977050781,286.3285217285156,288.3836669921875,287.70263671875,287.1358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484153575707751e-09,0.0009967450750991,-0.0134199988096952,0.0,0.0,0.0,0.0,60.0,0.3171135187149048,-0.0,-6.773804983595255e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,9.354474605061114e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183349609375,0.0,0.0,9.850722562987356e-05,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183959960937,0.0,0.0,7.27571314200759e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.418212890625,0.0,0.0,9.850718197412788e-05,298.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178466796875,0.0,0.0,0.0004672752402257,287.345703125,294.1499938964844,287.5888977050781,286.3285217285156,288.3836669921875,287.70263671875,287.1358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484153575707751e-09,0.0009967450750991,-0.0134199988096952,0.0,0.0,0.0,0.0,60.0,0.3171135187149048,-0.0,-6.773804983595255e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164733886719,0.0,0.0,9.357457020087168e-05,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169311523437,0.0,0.0,9.85386286629364e-05,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169921875,0.0,0.0,7.278032717294991e-05,298.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,9.85385850071907e-05,298.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,0.0004674242227338,287.3443298339844,294.1499938964844,287.5809020996094,286.3196716308594,288.3765869140625,287.6903686523437,287.13604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970681276172,5.521277213205167e-09,0.0009970625396817,-0.0135172540321946,0.0,0.0,0.0,0.0,60.0,0.3112170100212097,-0.0,-6.778120820172262e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150695800781,0.0,0.0,9.360108379041776e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41552734375,0.0,0.0,9.8566546512302e-05,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41558837890625,0.0,0.0,7.28009472368285e-05,298.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153747558594,0.0,0.0,9.856650285655633e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150390625,0.0,0.0,0.0004675566451624,287.34295654296875,294.1499938964844,287.573486328125,286.31103515625,288.3694763183594,287.67852783203125,287.13623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973503183573,5.554277482389125e-09,0.0009973447304219,-0.013603706844151,0.0,0.0,0.0,0.0,60.0,0.3056829869747162,-0.0,-6.781958461488102e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122619628906,0.0,0.0,9.364323341287673e-05,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127197265625,0.0,0.0,9.861092985374852e-05,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41278076171875,0.0,0.0,7.28337254258804e-05,298.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125671386719,0.0,0.0,9.861089347396046e-05,298.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122314453125,0.0,0.0,0.0004677672113757,287.3402404785156,294.1499938964844,287.5604553222656,286.2945861816406,288.3553161621094,287.6561889648437,287.1366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,0.0,60.0,0.2957563102245331,-0.0,-6.78806060250281e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122619628906,0.0,0.0,9.364323341287673e-05,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127197265625,0.0,0.0,9.861092985374852e-05,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41278076171875,0.0,0.0,7.28337254258804e-05,298.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125671386719,0.0,0.0,9.861089347396046e-05,298.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122314453125,0.0,0.0,0.0004677672113757,287.3402404785156,294.1499938964844,287.5604553222656,286.2945861816406,288.3553161621094,287.6561889648437,287.1366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,0.0,60.0,0.2957563102245331,-0.0,-6.78806060250281e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41015625,0.0,0.0,9.36650249059312e-05,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105834960937,0.0,0.0,9.863387822406366e-05,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41064453125,0.0,0.0,7.285067840712145e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41046142578125,0.0,0.0,9.863383456831798e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101257324219,0.0,0.0,0.0004678760597016,287.33819580078125,294.1499938964844,287.5522766113281,286.2828369140625,288.34454345703125,287.6405334472656,287.13690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980308823287,5.633838728869023e-09,0.0009980251779779,-0.0138121368363499,0.0,0.0,0.0,0.0,60.0,0.2892652451992035,-0.0,-6.791215412249585e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40948486328125,0.0,0.0,9.366996528115124e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,9.86390805337578e-05,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100036621094,0.0,0.0,7.285452011274174e-05,298.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097900390625,0.0,0.0,9.863904415396972e-05,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4094543457031,0.0,0.0,0.0004679007397498,287.3375549316406,294.1499938964844,287.54998779296875,286.2792663574219,288.3411560058594,287.63580322265625,287.1369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980833856388,5.639983147176508e-09,0.0009980777977034,-0.013828232884407,0.0,0.0,0.0,0.0,60.0,0.2874115705490112,-0.0,-6.79193021824176e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40673828125,0.0,0.0,9.368557948619129e-05,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071655273437,0.0,0.0,9.865552419796586e-05,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,7.286666368599981e-05,298.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40704345703125,0.0,0.0,9.865548054222018e-05,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,0.0004679787380155,287.3348999023437,294.1499938964844,287.5417785644531,286.2650451660156,288.3271179199219,287.6176147460937,287.1373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.6593791875059204e-09,0.000998243689537,-0.0138790449127554,0.0,0.0,0.0,0.0,60.0,0.2807121574878692,-0.0,-6.79418761251327e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40673828125,0.0,0.0,9.368557948619129e-05,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071655273437,0.0,0.0,9.865552419796586e-05,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,7.286666368599981e-05,298.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40704345703125,0.0,0.0,9.865548054222018e-05,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,0.0004679787380155,287.3348999023437,294.1499938964844,287.5417785644531,286.2650451660156,288.3271179199219,287.6176147460937,287.1373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.6593791875059204e-09,0.000998243689537,-0.0138790449127554,0.0,0.0,0.0,0.0,60.0,0.2807121574878692,-0.0,-6.79418761251327e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040222167969,0.0,0.0,9.369680628878996e-05,298.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044494628906,0.0,0.0,9.866734762908892e-05,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,7.287539483513683e-05,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043273925781,0.0,0.0,9.866731124930084e-05,298.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0004680348210968,287.3323059082031,294.1499938964844,287.5351867675781,286.25177001953125,288.3132019042969,287.6017150878906,287.1377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673312486464965e-09,0.0009983627824112,-0.0139155471697449,0.0,0.0,0.0,0.0,60.0,0.2753628492355346,-0.0,-6.79580978157901e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040222167969,0.0,0.0,9.369680628878996e-05,298.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044494628906,0.0,0.0,9.866734762908892e-05,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,7.287539483513683e-05,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043273925781,0.0,0.0,9.866731124930084e-05,298.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0004680348210968,287.3323059082031,294.1499938964844,287.5351867675781,286.25177001953125,288.3132019042969,287.6017150878906,287.1377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673312486464965e-09,0.0009983627824112,-0.0139155471697449,0.0,0.0,0.0,0.0,60.0,0.2753628492355346,-0.0,-6.79580978157901e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026794433594,0.0,0.0,9.370080078952014e-05,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.403076171875,0.0,0.0,9.867154585663228e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40313720703125,0.0,0.0,7.287849439308047e-05,298.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029541015625,0.0,0.0,9.867150947684422e-05,298.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0004680547572206,287.3309936523437,294.1499938964844,287.5325012207031,286.2455139160156,288.3063049316406,287.5945129394531,287.1379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984107455238,5.678253423013757e-09,0.0009984050411731,-0.0139284897595644,0.0,0.0,0.0,0.0,60.0,0.2730864286422729,-0.0,-6.796385321194975e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013061523437,0.0,0.0,9.370358020532876e-05,298.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017333984375,0.0,0.0,9.86744780675508e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017944335937,0.0,0.0,7.28806626284495e-05,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.401611328125,0.0,0.0,9.867443441180512e-05,298.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012756347656,0.0,0.0,0.0004680686397477,287.3297119140625,294.1499938964844,287.5301513671875,286.23944091796875,288.2994384765625,287.5878295898437,287.1380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.681688453051947e-09,0.0009984343778342,-0.0139374881982803,0.0,0.0,0.0,0.0,60.0,0.2710808515548706,-0.0,-6.796785356755208e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3986511230469,0.0,0.0,9.370574116474018e-05,298.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990478515625,0.0,0.0,9.867675544228403e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39910888671875,0.0,0.0,7.288234337465838e-05,298.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39892578125,0.0,0.0,9.867671178653836e-05,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39862060546875,0.0,0.0,0.0004680794663727,287.3271789550781,294.1499938964844,287.52655029296875,286.2279052734375,288.28582763671875,287.5758972167969,287.138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684329451582926e-09,0.0009984570788219,-0.0139444079250097,0.0,0.0,0.0,0.0,60.0,0.2678177952766418,-0.0,-6.797093021759792e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3986511230469,0.0,0.0,9.370574116474018e-05,298.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990478515625,0.0,0.0,9.867675544228403e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39910888671875,0.0,0.0,7.288234337465838e-05,298.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39892578125,0.0,0.0,9.867671178653836e-05,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39862060546875,0.0,0.0,0.0004680794663727,287.3271789550781,294.1499938964844,287.52655029296875,286.2279052734375,288.28582763671875,287.5758972167969,287.138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684329451582926e-09,0.0009984570788219,-0.0139444079250097,0.0,0.0,0.0,0.0,60.0,0.2678177952766418,-0.0,-6.797093021759792e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39599609375,0.0,0.0,9.370362386107443e-05,298.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963928222656,0.0,0.0,9.86745217232965e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964538574219,0.0,0.0,7.288069173227996e-05,298.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962707519531,0.0,0.0,9.867448534350842e-05,298.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959655761719,0.0,0.0,0.0004680689016822,287.3246459960937,294.1499938964844,287.52423095703125,286.2171325683594,288.2724304199219,287.5658264160156,287.1387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681635606435975e-09,0.0009984340285882,-0.0139373503625392,0.0,0.0,0.0,0.0,60.0,0.2654958367347717,-0.0,-6.796778961870586e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39599609375,0.0,0.0,9.370362386107443e-05,298.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963928222656,0.0,0.0,9.86745217232965e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964538574219,0.0,0.0,7.288069173227996e-05,298.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962707519531,0.0,0.0,9.867448534350842e-05,298.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959655761719,0.0,0.0,0.0004680689016822,287.3246459960937,294.1499938964844,287.52423095703125,286.2171325683594,288.2724304199219,287.5658264160156,287.1387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681635606435975e-09,0.0009984340285882,-0.0139373503625392,0.0,0.0,0.0,0.0,60.0,0.2654958367347717,-0.0,-6.796778961870586e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
