time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12438660,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,9.369711915496735e-05,298.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937683105469,0.0,0.0,9.866766777122392e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938293457031,0.0,0.0,7.28756349417381e-05,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936462402344,0.0,0.0,9.866763139143586e-05,298.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3933410644531,0.0,0.0,0.0004680363927036,287.3221740722656,294.1499938964844,287.5231018066406,286.20703125,288.2592163085937,287.557373046875,287.1390686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.6734745790265614e-09,0.0009983641793951,-0.0139159709215164,0.0,0.0,0.0,0.0,60.0,0.2639903128147125,-0.0,-6.795828966232875e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,9.369711915496735e-05,298.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937683105469,0.0,0.0,9.866766777122392e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938293457031,0.0,0.0,7.28756349417381e-05,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936462402344,0.0,0.0,9.866763139143586e-05,298.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3933410644531,0.0,0.0,0.0004680363927036,287.3221740722656,294.1499938964844,287.5231018066406,286.20703125,288.2592163085937,287.557373046875,287.1390686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.6734745790265614e-09,0.0009983641793951,-0.0139159709215164,0.0,0.0,0.0,0.0,60.0,0.2639903128147125,-0.0,-6.795828966232875e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907775878906,0.0,0.0,9.368637256557122e-05,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39117431640625,0.0,0.0,9.865635365713388e-05,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912048339844,0.0,0.0,7.28672748664394e-05,298.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910522460937,0.0,0.0,9.86563172773458e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907165527344,0.0,0.0,0.0004679827252402,287.3197326660156,294.1499938964844,287.5230407714844,286.1975402832031,288.2462463378906,287.550537109375,287.139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660032442733609e-09,0.0009982492774724,-0.013880755752325,0.0,0.0,0.0,0.0,60.0,0.2632789313793182,-0.0,-6.794263640585997e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907775878906,0.0,0.0,9.368637256557122e-05,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39117431640625,0.0,0.0,9.865635365713388e-05,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912048339844,0.0,0.0,7.28672748664394e-05,298.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910522460937,0.0,0.0,9.86563172773458e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907165527344,0.0,0.0,0.0004679827252402,287.3197326660156,294.1499938964844,287.5230407714844,286.1975402832031,288.2462463378906,287.550537109375,287.139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660032442733609e-09,0.0009982492774724,-0.013880755752325,0.0,0.0,0.0,0.0,60.0,0.2632789313793182,-0.0,-6.794263640585997e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38946533203125,0.0,0.0,9.36794385779649e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898620605469,0.0,0.0,9.864904859568924e-05,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899230957031,0.0,0.0,7.286187610588968e-05,298.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,9.864901221590117e-05,298.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894348144531,0.0,0.0,0.0004679480625782,287.3185119628906,294.1499938964844,287.5233764648437,286.1929931640625,288.2398681640625,287.5477294921875,287.1395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981808252632,5.651359380465237e-09,0.0009981751209124,-0.0138580352067947,0.0,0.0,0.0,0.0,60.0,0.2632031738758087,-0.0,-6.793254669901216e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,9.367139864480124e-05,298.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885803222656,0.0,0.0,9.864057938102631e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886413574219,0.0,0.0,7.28556260582991e-05,298.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3884582519531,0.0,0.0,9.864054300123826e-05,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,0.0004679078992921,287.3173217773437,294.1499938964844,287.52392578125,286.1885681152344,288.2335205078125,287.5452880859375,287.13970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.641318967519737e-09,0.0009980893228203,-0.0138317318633198,0.0,0.0,0.0,0.0,60.0,0.2632847130298614,-0.0,-6.792085827100891e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856506347656,0.0,0.0,9.365203004563229e-05,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860168457031,0.0,0.0,9.862018487183376e-05,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,7.284055755008012e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858947753906,0.0,0.0,9.86201484920457e-05,298.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,0.0004678111581597,287.31494140625,294.1499938964844,287.5256652832031,286.1800537109375,288.2210693359375,287.5413818359375,287.1399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132980972883e-09,0.0009978824527934,-0.013768371194601,0.0,0.0,0.0,0.0,60.0,0.2638961970806122,-0.0,-6.78927065678181e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856506347656,0.0,0.0,9.365203004563229e-05,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860168457031,0.0,0.0,9.862018487183376e-05,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,7.284055755008012e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858947753906,0.0,0.0,9.86201484920457e-05,298.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,0.0004678111581597,287.31494140625,294.1499938964844,287.5256652832031,286.1800537109375,288.2210693359375,287.5413818359375,287.1399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132980972883e-09,0.0009978824527934,-0.013768371194601,0.0,0.0,0.0,0.0,60.0,0.2638961970806122,-0.0,-6.78927065678181e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835144042969,0.0,0.0,9.363277058582752e-05,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839111328125,0.0,0.0,9.859990677796304e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839416503906,0.0,0.0,7.282558362931013e-05,297.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837890625,0.0,0.0,9.859987039817496e-05,298.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38348388671875,0.0,0.0,0.00046771497,287.3129577636719,294.1499938964844,287.5276794433594,286.1732177734375,288.2107849121094,287.5390319824219,287.1402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976825676858,5.5930962084005395e-09,0.0009976769797503,-0.0137054016813635,0.0,0.0,0.0,0.0,60.0,0.2648110389709472,-0.0,-6.786473960573859e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38311767578125,0.0,0.0,9.362872515339404e-05,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38348388671875,0.0,0.0,9.859564306680112e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.383544921875,0.0,0.0,7.282243313966319e-05,297.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,9.859560668701306e-05,298.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830871582031,0.0,0.0,0.0004676947428379,287.3125915527344,294.1499938964844,287.5281066894531,286.17193603515625,288.2088623046875,287.5386962890625,287.1402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976393776014,5.588044693638494e-09,0.0009976337896659,-0.0136921675875782,0.0,0.0,0.0,0.0,60.0,0.2650267481803894,-0.0,-6.785886341731384e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.380615234375,0.0,0.0,9.360122930957004e-05,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809814453125,0.0,0.0,9.85666920314543e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38104248046875,0.0,0.0,7.28010491002351e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.380859375,0.0,0.0,9.856665565166622e-05,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805847167969,0.0,0.0,0.0004675574309658,287.31024169921875,294.1499938964844,287.5311889648437,286.16412353515625,288.1968994140625,287.5370483398437,287.1405639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553738358088367e-09,0.0009973404230549,-0.0136022930964827,0.0,0.0,0.0,0.0,60.0,0.2665988802909851,-0.0,-6.78189522318462e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.380615234375,0.0,0.0,9.360122930957004e-05,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809814453125,0.0,0.0,9.85666920314543e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38104248046875,0.0,0.0,7.28010491002351e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.380859375,0.0,0.0,9.856665565166622e-05,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805847167969,0.0,0.0,0.0004675574309658,287.31024169921875,294.1499938964844,287.5311889648437,286.16412353515625,288.1968994140625,287.5370483398437,287.1405639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553738358088367e-09,0.0009973404230549,-0.0136022930964827,0.0,0.0,0.0,0.0,60.0,0.2665988802909851,-0.0,-6.78189522318462e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37811279296875,0.0,0.0,9.35697025852278e-05,298.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785095214844,0.0,0.0,9.853348456090316e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785400390625,0.0,0.0,7.277652184711769e-05,297.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783874511719,0.0,0.0,9.85334554570727e-05,298.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780822753906,0.0,0.0,0.0004673999210353,287.3079528808594,294.1499938964844,287.53472900390625,286.1565246582031,288.18524169921875,287.5364074707031,287.1408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514404932682737e-09,0.0009970040991902,-0.0134992497041821,0.0,0.0,0.0,0.0,60.0,0.2685531377792358,-0.0,-6.777321459594532e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37811279296875,0.0,0.0,9.35697025852278e-05,298.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785095214844,0.0,0.0,9.853348456090316e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785400390625,0.0,0.0,7.277652184711769e-05,297.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783874511719,0.0,0.0,9.85334554570727e-05,298.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780822753906,0.0,0.0,0.0004673999210353,287.3079528808594,294.1499938964844,287.53472900390625,286.1565246582031,288.18524169921875,287.5364074707031,287.1408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514404932682737e-09,0.0009970040991902,-0.0134992497041821,0.0,0.0,0.0,0.0,60.0,0.2685531377792358,-0.0,-6.777321459594532e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768920898437,0.0,0.0,9.355250949738549e-05,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37725830078125,0.0,0.0,9.851538197835907e-05,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773193359375,0.0,0.0,7.276314863702282e-05,297.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771667480469,0.0,0.0,9.8515345598571e-05,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768615722656,0.0,0.0,0.0004673140356317,287.30682373046875,294.1499938964844,287.5366516113281,286.1528015136719,288.17950439453125,287.53643798828125,287.1409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968261001631,5.492954091579349e-09,0.000996820628643,-0.0134430537000298,0.0,0.0,0.0,0.0,60.0,0.2696497142314911,-0.0,-6.774827454592014e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37567138671875,0.0,0.0,9.35342613956891e-05,298.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37603759765625,0.0,0.0,9.84961661743e-05,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760986328125,0.0,0.0,7.274895324371755e-05,297.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,9.849612979451194e-05,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756408691406,0.0,0.0,0.0004672228824347,287.3056945800781,294.1499938964844,287.5386657714844,286.14910888671875,288.1738586425781,287.5366516113281,287.14111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966315701603,5.470194963663744e-09,0.0009966260986402,-0.0133834304288029,0.0,0.0,0.0,0.0,60.0,0.2708080410957336,-0.0,-6.772182103986779e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37322998046875,0.0,0.0,9.349492756882682e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,9.845474414760248e-05,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736572265625,0.0,0.0,7.271836511790752e-05,297.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735046386719,0.0,0.0,9.84547077678144e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731994628906,0.0,0.0,0.0004670264024753,287.303466796875,294.1499938964844,287.5428466796875,286.1417541503906,288.1627197265625,287.53759765625,287.1413879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962120093405,5.421139093186866e-09,0.0009962065378203,-0.013254914432764,0.0,0.0,0.0,0.0,60.0,0.2732620537281036,-0.0,-6.766482130160513e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37322998046875,0.0,0.0,9.349492756882682e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,9.845474414760248e-05,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736572265625,0.0,0.0,7.271836511790752e-05,297.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735046386719,0.0,0.0,9.84547077678144e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731994628906,0.0,0.0,0.0004670264024753,287.303466796875,294.1499938964844,287.5428466796875,286.1417541503906,288.1627197265625,287.53759765625,287.1413879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962120093405,5.421139093186866e-09,0.0009962065378203,-0.013254914432764,0.0,0.0,0.0,0.0,60.0,0.2732620537281036,-0.0,-6.766482130160513e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,9.345194848719984e-05,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711853027344,0.0,0.0,9.840948769124223e-05,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712463378906,0.0,0.0,7.268493209267035e-05,297.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,9.840945131145418e-05,298.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,0.0004668117326218,287.30126953125,294.1499938964844,287.5471496582031,286.13446044921875,288.15185546875,287.53912353515625,287.14166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367545075074531e-09,0.0009957483271136,-0.0131145091727375,0.0,0.0,0.0,0.0,60.0,0.2758520841598511,-0.0,-6.760257065252517e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,9.345194848719984e-05,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711853027344,0.0,0.0,9.840948769124223e-05,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712463378906,0.0,0.0,7.268493209267035e-05,297.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,9.840945131145418e-05,298.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,0.0004668117326218,287.30126953125,294.1499938964844,287.5471496582031,286.13446044921875,288.15185546875,287.53912353515625,287.14166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367545075074531e-09,0.0009957483271136,-0.0131145091727375,0.0,0.0,0.0,0.0,60.0,0.2758520841598511,-0.0,-6.760257065252517e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684387207031,0.0,0.0,9.34055497054942e-05,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688049316406,0.0,0.0,9.83606223599054e-05,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688659667969,0.0,0.0,7.264885061886162e-05,297.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686828613281,0.0,0.0,9.836059325607494e-05,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.368408203125,0.0,0.0,0.0004665799788199,287.2991027832031,294.1499938964844,287.551513671875,286.1270751953125,288.1412353515625,287.5411376953125,287.14190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689132815265e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,0.0,60.0,0.2784987390041351,-0.0,-6.753540304771377e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684387207031,0.0,0.0,9.34055497054942e-05,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688049316406,0.0,0.0,9.83606223599054e-05,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688659667969,0.0,0.0,7.264885061886162e-05,297.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686828613281,0.0,0.0,9.836059325607494e-05,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.368408203125,0.0,0.0,0.0004665799788199,287.2991027832031,294.1499938964844,287.551513671875,286.1270751953125,288.1412353515625,287.5411376953125,287.14190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689132815265e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,0.0,60.0,0.2784987390041351,-0.0,-6.753540304771377e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660888671875,0.0,0.0,9.335603681392968e-05,298.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.366455078125,0.0,0.0,9.830848284764215e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,7.261033169925213e-05,297.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663330078125,0.0,0.0,9.830844646785408e-05,298.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660583496094,0.0,0.0,0.0004663326253648,287.2969665527344,294.1499938964844,287.5557556152344,286.1195678710937,288.1308898925781,287.5435485839844,287.14215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,0.0,60.0,0.2811227440834045,-0.0,-6.746376612909445e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660888671875,0.0,0.0,9.335603681392968e-05,298.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.366455078125,0.0,0.0,9.830848284764215e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,7.261033169925213e-05,297.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663330078125,0.0,0.0,9.830844646785408e-05,298.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660583496094,0.0,0.0,0.0004663326253648,287.2969665527344,294.1499938964844,287.5557556152344,286.1195678710937,288.1308898925781,287.5435485839844,287.14215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,0.0,60.0,0.2811227440834045,-0.0,-6.746376612909445e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36492919921875,0.0,0.0,9.333021444035694e-05,298.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,9.828128531808034e-05,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653259277344,0.0,0.0,7.259025005623698e-05,297.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651428222656,0.0,0.0,9.828125621424988e-05,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,0.0004662036371883,287.2958984375,294.1499938964844,287.5578308105469,286.1157531738281,288.1258239746094,287.5448913574219,287.14227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944555349647,5.215749609988052e-09,0.0009944502962753,-0.012716831639409,0.0,0.0,0.0,0.0,60.0,0.2823983132839203,-0.0,-6.74264200029029e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637390136719,0.0,0.0,9.330375178251415e-05,298.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641052246094,0.0,0.0,9.825342567637564e-05,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641357421875,0.0,0.0,7.256966637214646e-05,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639831542969,0.0,0.0,9.825338929658756e-05,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637084960937,0.0,0.0,0.0004660714766941,287.2948608398437,294.1499938964844,287.559814453125,286.1118469238281,288.1208190917969,287.5462646484375,287.14239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099417346064,5.1827617753019695e-09,0.0009941682219505,-0.0126304095610976,0.0,0.0,0.0,0.0,60.0,0.2836369276046753,-0.0,-6.738816438200956e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614501953125,0.0,0.0,9.324917482445017e-05,298.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,9.819594561122358e-05,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36181640625,0.0,0.0,7.252721843542531e-05,297.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616638183594,0.0,0.0,9.819591650739312e-05,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614196777344,0.0,0.0,0.0004657988320104,287.2927551269531,294.1499938964844,287.56353759765625,286.1038818359375,288.1109924316406,287.5491638183594,287.14263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712209319805e-09,0.000993586378172,-0.0124521292746067,0.0,0.0,0.0,0.0,60.0,0.285970538854599,-0.0,-6.730929413834019e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614501953125,0.0,0.0,9.324917482445017e-05,298.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,9.819594561122358e-05,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36181640625,0.0,0.0,7.252721843542531e-05,297.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616638183594,0.0,0.0,9.819591650739312e-05,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614196777344,0.0,0.0,0.0004657988320104,287.2927551269531,294.1499938964844,287.56353759765625,286.1038818359375,288.1109924316406,287.5491638183594,287.14263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712209319805e-09,0.000993586378172,-0.0124521292746067,0.0,0.0,0.0,0.0,60.0,0.285970538854599,-0.0,-6.730929413834019e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593444824219,0.0,0.0,9.319728997070342e-05,298.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35968017578125,0.0,0.0,9.814131044549868e-05,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597106933594,0.0,0.0,7.248685869853944e-05,297.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,9.814128134166822e-05,298.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593139648437,0.0,0.0,0.0004655396624002,287.2908935546875,294.1499938964844,287.56658935546875,286.0962219238281,288.1021728515625,287.5518798828125,287.14288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930382948368,5.050027951369884e-09,0.0009930331725627,-0.0122826639562845,0.0,0.0,0.0,0.0,60.0,0.2878828942775726,-0.0,-6.723436740685429e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,9.319272066932172e-05,298.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594970703125,0.0,0.0,9.813649376155809e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595275878906,0.0,0.0,7.248330803122371e-05,297.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,9.813646465772764e-05,298.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,0.0004655168158933,287.29071044921875,294.1499938964844,287.5668334960937,286.0955505371094,288.1014099121094,287.5521240234375,287.14288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989516817,5.0443285104506685e-09,0.0009929845109581,-0.0122677329927682,0.0,0.0,0.0,0.0,60.0,0.2880372703075409,-0.0,-6.722776646483909e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568725585937,0.0,0.0,9.31349059101194e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,9.80756158242002e-05,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572692871094,0.0,0.0,7.243833533721045e-05,297.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,9.807557944441214e-05,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568420410156,0.0,0.0,0.0004652280185837,287.2886962890625,294.1499938964844,287.569580078125,286.0868225097656,288.0920715332031,287.5550537109375,287.14312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972250611245954e-09,0.0009923680918291,-0.0120788970962166,0.0,0.0,0.0,0.0,60.0,0.2897617220878601,-0.0,-6.714432743137877e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568725585937,0.0,0.0,9.31349059101194e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,9.80756158242002e-05,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572692871094,0.0,0.0,7.243833533721045e-05,297.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,9.807557944441214e-05,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568420410156,0.0,0.0,0.0004652280185837,287.2886962890625,294.1499938964844,287.569580078125,286.0868225097656,288.0920715332031,287.5550537109375,287.14312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972250611245954e-09,0.0009923680918291,-0.0120788970962166,0.0,0.0,0.0,0.0,60.0,0.2897617220878601,-0.0,-6.714432743137877e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546447753906,0.0,0.0,9.307624713983388e-05,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,9.80138429440558e-05,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550109863281,0.0,0.0,7.239271508296952e-05,297.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548583984375,0.0,0.0,9.801381384022534e-05,298.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,0.0004649350303225,287.2867126464844,294.1499938964844,287.5716247558594,286.0776062011719,288.0829162597656,287.55780029296875,287.14337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123329238364e-09,0.0009917428251355,-0.0118873100727796,0.0,0.0,0.0,0.0,60.0,0.2910608351230621,-0.0,-6.705972310783181e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546447753906,0.0,0.0,9.307624713983388e-05,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,9.80138429440558e-05,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550109863281,0.0,0.0,7.239271508296952e-05,297.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548583984375,0.0,0.0,9.801381384022534e-05,298.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,0.0004649350303225,287.2867126464844,294.1499938964844,287.5716247558594,286.0776062011719,288.0829162597656,287.55780029296875,287.14337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123329238364e-09,0.0009917428251355,-0.0118873100727796,0.0,0.0,0.0,0.0,60.0,0.2910608351230621,-0.0,-6.705972310783181e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,9.30467722355388e-05,298.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538513183594,0.0,0.0,9.798280370887368e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539123535156,0.0,0.0,7.236978854052722e-05,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.353759765625,0.0,0.0,9.798277460504325e-05,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,0.0004647877940442,287.28570556640625,294.1499938964844,287.5723571777344,286.0727844238281,288.07843017578125,287.55908203125,287.1434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.86237849983695e-09,0.0009914286201819,-0.0117910411208868,0.0,0.0,0.0,0.0,60.0,0.2915234863758087,-0.0,-6.701723265223336e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524169921875,0.0,0.0,9.301727550337092e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3527526855469,0.0,0.0,9.795174264581874e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,7.23468474461697e-05,297.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,9.795171354198828e-05,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,0.0004646404413506,287.28472900390625,294.1499938964844,287.5729064941406,286.0678100585937,288.0740051269531,287.560302734375,287.1435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825608357350575e-09,0.0009911141823977,-0.0116947051137685,0.0,0.0,0.0,0.0,60.0,0.2918558120727539,-0.0,-6.697472798578019e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502502441406,0.0,0.0,9.295848576584832e-05,298.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,9.788983152247964e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506164550781,0.0,0.0,7.230111805256456e-05,297.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504638671875,0.0,0.0,9.78898024186492e-05,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502197265625,0.0,0.0,0.0004643467837013,287.2828063964844,294.1499938964844,287.5732727050781,286.0574035644531,288.06524658203125,287.5624389648437,287.1438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231720642455e-09,0.000990487402305,-0.0115026868879795,0.0,0.0,0.0,0.0,60.0,0.2920846045017242,-0.0,-6.689003839710497e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502502441406,0.0,0.0,9.295848576584832e-05,298.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,9.788983152247964e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506164550781,0.0,0.0,7.230111805256456e-05,297.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504638671875,0.0,0.0,9.78898024186492e-05,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502197265625,0.0,0.0,0.0004643467837013,287.2828063964844,294.1499938964844,287.5732727050781,286.0574035644531,288.06524658203125,287.5624389648437,287.1438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231720642455e-09,0.000990487402305,-0.0115026868879795,0.0,0.0,0.0,0.0,60.0,0.2920846045017242,-0.0,-6.689003839710497e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480529785156,0.0,0.0,9.290028538089246e-05,298.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.348388671875,0.0,0.0,9.78285461314954e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484191894531,0.0,0.0,7.225585432024673e-05,297.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482971191406,0.0,0.0,9.782851702766492e-05,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480529785156,0.0,0.0,0.0004640560655388,287.2808837890625,294.1499938964844,287.5726318359375,286.0462951660156,288.056640625,287.56414794921875,287.1440734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679761467230037e-09,0.0009898670250549,-0.0113125927746295,0.0,0.0,0.0,0.0,60.0,0.2916853725910187,-0.0,-6.680625830313147e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
