time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12441000,298.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480529785156,0.0,0.0,9.290028538089246e-05,298.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.348388671875,0.0,0.0,9.78285461314954e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484191894531,0.0,0.0,7.225585432024673e-05,297.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482971191406,0.0,0.0,9.782851702766492e-05,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480529785156,0.0,0.0,0.0004640560655388,287.2808837890625,294.1499938964844,287.5726318359375,286.0462951660156,288.056640625,287.56414794921875,287.1440734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679761467230037e-09,0.0009898670250549,-0.0113125927746295,0.0,0.0,0.0,0.0,60.0,0.2916853725910187,-0.0,-6.680625830313147e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459167480469,0.0,0.0,9.284311818191782e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462219238281,0.0,0.0,9.776834485819565e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,7.221139094326645e-05,297.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461303710937,0.0,0.0,9.776831575436518e-05,298.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34588623046875,0.0,0.0,0.0004637704987544,287.27899169921875,294.1499938964844,287.5708312988281,286.034423828125,288.04815673828125,287.5653076171875,287.144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,0.0,60.0,0.2905498445034027,-0.0,-6.67240200868946e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459167480469,0.0,0.0,9.284311818191782e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462219238281,0.0,0.0,9.776834485819565e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,7.221139094326645e-05,297.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461303710937,0.0,0.0,9.776831575436518e-05,298.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34588623046875,0.0,0.0,0.0004637704987544,287.27899169921875,294.1499938964844,287.5708312988281,286.034423828125,288.04815673828125,287.5653076171875,287.144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,0.0,60.0,0.2905498445034027,-0.0,-6.67240200868946e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,9.27872897591442e-05,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441162109375,0.0,0.0,9.770955512067304e-05,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441467285156,0.0,0.0,7.216796075226739e-05,297.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,9.770952601684256e-05,298.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,0.000463491625851,287.27716064453125,294.1499938964844,287.5678100585937,286.021728515625,288.039794921875,287.5658569335937,287.1445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886668995022,4.538894149419548e-09,0.0009886623593047,-0.010943523608148,0.0,0.0,0.0,0.0,60.0,0.2886275351047516,-0.0,-6.664374296860842e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,9.27872897591442e-05,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441162109375,0.0,0.0,9.770955512067304e-05,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441467285156,0.0,0.0,7.216796075226739e-05,297.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,9.770952601684256e-05,298.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,0.000463491625851,287.27716064453125,294.1499938964844,287.5678100585937,286.021728515625,288.039794921875,287.5658569335937,287.1445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886668995022,4.538894149419548e-09,0.0009886623593047,-0.010943523608148,0.0,0.0,0.0,0.0,60.0,0.2886275351047516,-0.0,-6.664374296860842e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427429199219,0.0,0.0,9.275996126234531e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3430480957031,0.0,0.0,9.768077143235132e-05,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,7.214670768007636e-05,297.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,9.768074232852086e-05,298.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427124023437,0.0,0.0,0.0004633550997823,287.2762451171875,294.1499938964844,287.5657653808594,286.0150146484375,288.03564453125,287.5658569335937,287.1446228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988375628367,4.504823625239851e-09,0.0009883710881695,-0.0108542582020163,0.0,0.0,0.0,0.0,60.0,0.287331610918045,-0.0,-6.660447127160296e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417053222656,0.0,0.0,9.27330765989609e-05,298.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420104980469,0.0,0.0,9.765246795723216e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.342041015625,0.0,0.0,7.21257965778932e-05,297.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419189453125,0.0,0.0,9.765243885340168e-05,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416748046875,0.0,0.0,0.0004632208438124,287.2753295898437,294.1499938964844,287.5633850097656,286.0080871582031,288.031494140625,287.565673828125,287.1447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880890138447,4.471313097553775e-09,0.0009880844736471,-0.0107664605602622,0.0,0.0,0.0,0.0,60.0,0.2858078479766845,-0.0,-6.656584616848704e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.339599609375,0.0,0.0,9.26807479117997e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33990478515625,0.0,0.0,9.759735985426232e-05,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399658203125,0.0,0.0,7.208509487099946e-05,297.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398132324219,0.0,0.0,9.759733075043188e-05,298.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.339599609375,0.0,0.0,0.0004629594332072,287.2735290527344,294.1499938964844,287.5574951171875,285.9934997558594,288.02325439453125,287.5646667480469,287.1449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406072395823912e-09,0.0009875266114249,-0.010595528408885,0.0,0.0,0.0,0.0,60.0,0.2820362746715545,-0.0,-6.64906920633257e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.339599609375,0.0,0.0,9.26807479117997e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33990478515625,0.0,0.0,9.759735985426232e-05,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399658203125,0.0,0.0,7.208509487099946e-05,297.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398132324219,0.0,0.0,9.759733075043188e-05,298.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.339599609375,0.0,0.0,0.0004629594332072,287.2735290527344,294.1499938964844,287.5574951171875,285.9934997558594,288.02325439453125,287.5646667480469,287.1449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406072395823912e-09,0.0009875266114249,-0.010595528408885,0.0,0.0,0.0,0.0,60.0,0.2820362746715545,-0.0,-6.64906920633257e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375549316406,0.0,0.0,9.263040556106716e-05,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378601074219,0.0,0.0,9.754434722708538e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.337890625,0.0,0.0,7.204594294307753e-05,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377685546875,0.0,0.0,9.754431812325493e-05,298.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375244140625,0.0,0.0,0.0004627079761121,287.271728515625,294.1499938964844,287.54998779296875,285.97784423828125,288.0150451660156,287.5628356933594,287.1451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869943605735,4.343315929133951e-09,0.0009869899367913,-0.0104311034083366,0.0,0.0,0.0,-0.0069659827277064,60.0,0.2772817611694336,-0.0,-6.641843697252625e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375549316406,0.0,0.0,9.263040556106716e-05,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378601074219,0.0,0.0,9.754434722708538e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.337890625,0.0,0.0,7.204594294307753e-05,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377685546875,0.0,0.0,9.754431812325493e-05,298.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375244140625,0.0,0.0,0.0004627079761121,287.271728515625,294.1499938964844,287.54998779296875,285.97784423828125,288.0150451660156,287.5628356933594,287.1451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869943605735,4.343315929133951e-09,0.0009869899367913,-0.0104311034083366,0.0,0.0,0.0,-0.0069659827277064,60.0,0.2772817611694336,-0.0,-6.641843697252625e-08,0.0,283.1754150390625,287.17138671875,291.5477905273437,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.69836528056524e-21,-2.34918264028262e-21,-2.34918264028262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
