time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11841720,296.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475524902344,0.0,0.0,9.515663987258448e-05,296.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475524902344,0.0,0.0,0.0001002045246423,296.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475524902344,0.0,0.0,7.401072070933878e-05,296.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14752197265625,0.0,0.0,0.0001002045246423,296.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476135253906,0.0,0.0,0.0004753271350637,293.1463928222656,294.1499938964844,284.0639038085937,284.0639038085937,287.74273681640625,283.9480895996094,293.00665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138829238712,7.487535036432291e-09,0.0010138753568753,-0.0186677780002355,0.0,0.0,0.0,14.991475105285645,60.0,-6.231571674346924,-0.0,-7.00867417435802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841780,296.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471862792969,0.0,0.0,9.54454590100795e-05,296.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471862792969,0.0,0.0,0.0001005086596705,296.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471862792969,0.0,0.0,7.423535862471908e-05,296.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14715576171875,0.0,0.0,0.0001005086596705,296.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14727783203125,0.0,0.0,0.0004767698119394,293.1459045410156,294.1499938964844,284.10821533203125,284.10821533203125,287.6771545410156,283.9869384765625,293.0022277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169601300731,7.8473716413896e-09,0.0010169523302465,-0.0196102056652307,0.0,0.0,0.0,14.991296768188477,60.0,-6.217010498046875,-0.0,-7.051283290593346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841840,296.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471862792969,0.0,0.0,9.54454590100795e-05,296.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471862792969,0.0,0.0,0.0001005086596705,296.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471862792969,0.0,0.0,7.423535862471908e-05,296.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14715576171875,0.0,0.0,0.0001005086596705,296.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14727783203125,0.0,0.0,0.0004767698119394,293.1459045410156,294.1499938964844,284.10821533203125,284.10821533203125,287.6771545410156,283.9869384765625,293.0022277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169601300731,7.8473716413896e-09,0.0010169523302465,-0.0196102056652307,0.0,0.0,0.0,14.991296768188477,60.0,-6.217010498046875,-0.0,-7.051283290593346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841900,296.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470031738281,0.0,0.0,9.559302270645276e-05,296.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470031738281,0.0,0.0,0.0001006640522973,296.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470031738281,0.0,0.0,7.435012958012521e-05,296.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14697265625,0.0,0.0,0.0001006640522973,296.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470642089844,0.0,0.0,0.0004775069246534,293.1456298828125,294.1499938964844,284.1308898925781,284.1308898925781,287.6449279785156,284.0075378417969,293.0000305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185324354097,8.031220133375427e-09,0.0010185244027525,-0.0200916938483715,0.0,0.0,0.0,14.991206169128418,60.0,-6.209481716156006,-0.0,-7.073103347465803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841960,296.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468200683594,0.0,0.0,9.574258729116993e-05,296.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468200683594,0.0,0.0,0.0001008215549518,296.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468200683594,0.0,0.0,7.446645759046078e-05,296.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14678955078125,0.0,0.0,0.0001008215549518,296.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468811035156,0.0,0.0,0.000478254049085,293.1453857421875,294.1499938964844,284.15386962890625,284.15386962890625,287.6131896972656,284.0289611816406,292.9978332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201260447502,8.217567959434291e-09,0.0010201177792623,-0.0205797161906957,0.0,0.0,0.0,14.991113662719728,60.0,-6.2017822265625,-0.0,-7.095254517253127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842020,296.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464233398437,0.0,0.0,9.60473989835009e-05,296.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464233398437,0.0,0.0,0.0001011425410979,296.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464233398437,0.0,0.0,7.470353739336133e-05,296.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463928222656,0.0,0.0,0.0001011425410979,296.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.146484375,0.0,0.0,0.000479776674183,293.14483642578125,294.1499938964844,284.2005920410156,284.2005920410156,287.551025390625,284.0740661621094,292.993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233737993985,8.59733706448651e-09,0.0010233651846647,-0.0215742327272892,0.0,0.0,0.0,14.990924835205078,60.0,-6.185978889465332,-0.0,-7.140504010294535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842080,296.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464233398437,0.0,0.0,9.60473989835009e-05,296.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464233398437,0.0,0.0,0.0001011425410979,296.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464233398437,0.0,0.0,7.470353739336133e-05,296.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463928222656,0.0,0.0,0.0001011425410979,296.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.146484375,0.0,0.0,0.000479776674183,293.14483642578125,294.1499938964844,284.2005920410156,284.2005920410156,287.551025390625,284.0740661621094,292.993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233737993985,8.59733706448651e-09,0.0010233651846647,-0.0215742327272892,0.0,0.0,0.0,14.990924835205078,60.0,-6.185978889465332,-0.0,-7.140504010294535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842140,296.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14599609375,0.0,0.0,9.635912283556536e-05,296.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14599609375,0.0,0.0,0.0001014707959257,296.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14599609375,0.0,0.0,7.494598685298115e-05,296.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459655761719,0.0,0.0,0.0001014707959257,296.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460876464844,0.0,0.0,0.0004813337582163,293.144287109375,294.1499938964844,284.248046875,284.248046875,287.4906616210937,284.1217346191406,292.9889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266950121149,8.985711730247203e-09,0.0010266860481351,-0.0225912239402532,0.0,0.0,0.0,14.990732192993164,60.0,-6.169768333435059,-0.0,-7.186928030478158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842200,296.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14599609375,0.0,0.0,9.635912283556536e-05,296.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14599609375,0.0,0.0,0.0001014707959257,296.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14599609375,0.0,0.0,7.494598685298115e-05,296.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459655761719,0.0,0.0,0.0001014707959257,296.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460876464844,0.0,0.0,0.0004813337582163,293.144287109375,294.1499938964844,284.248046875,284.248046875,287.4906616210937,284.1217346191406,292.9889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266950121149,8.985711730247203e-09,0.0010266860481351,-0.0225912239402532,0.0,0.0,0.0,14.990732192993164,60.0,-6.169768333435059,-0.0,-7.186928030478158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842260,296.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14556884765625,0.0,0.0,9.667682024883106e-05,296.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14556884765625,0.0,0.0,0.0001018053444568,296.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14556884765625,0.0,0.0,7.519307837355882e-05,296.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455383300781,0.0,0.0,0.0001018053444568,296.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456298828125,0.0,0.0,0.0004829207318834,293.1437072753906,294.1499938964844,284.2959899902344,284.2959899902344,287.43212890625,284.1713562011719,292.98455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300800204277,9.381533772057082e-09,0.0010300707072019,-0.0236276425421237,0.0,0.0,0.0,14.9905366897583,60.0,-6.153293609619141,-0.0,-7.234396548483346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842320,296.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14556884765625,0.0,0.0,9.667682024883106e-05,296.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14556884765625,0.0,0.0,0.0001018053444568,296.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14556884765625,0.0,0.0,7.519307837355882e-05,296.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455383300781,0.0,0.0,0.0001018053444568,296.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456298828125,0.0,0.0,0.0004829207318834,293.1437072753906,294.1499938964844,284.2959899902344,284.2959899902344,287.43212890625,284.1713562011719,292.98455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300800204277,9.381533772057082e-09,0.0010300707072019,-0.0236276425421237,0.0,0.0,0.0,14.9905366897583,60.0,-6.153293609619141,-0.0,-7.234396548483346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842380,296.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451110839844,0.0,0.0,9.699937072582544e-05,296.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451110839844,0.0,0.0,0.0001021450079861,296.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451110839844,0.0,0.0,7.544396066805348e-05,296.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14508056640625,0.0,0.0,0.0001021450079861,296.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451721191406,0.0,0.0,0.0004845319490414,293.14306640625,294.1499938964844,284.3440856933594,284.3440856933594,287.3753356933594,284.2223205566406,292.9801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335168335586,9.783409637975636e-09,0.0010335070546716,-0.0246798377484083,0.0,0.0,0.0,14.990337371826172,60.0,-6.136696815490723,-0.0,-7.282751113280028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842440,296.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451110839844,0.0,0.0,9.699937072582544e-05,296.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451110839844,0.0,0.0,0.0001021450079861,296.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451110839844,0.0,0.0,7.544396066805348e-05,296.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14508056640625,0.0,0.0,0.0001021450079861,296.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451721191406,0.0,0.0,0.0004845319490414,293.14306640625,294.1499938964844,284.3440856933594,284.3440856933594,287.3753356933594,284.2223205566406,292.9801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335168335586,9.783409637975636e-09,0.0010335070546716,-0.0246798377484083,0.0,0.0,0.0,14.990337371826172,60.0,-6.136696815490723,-0.0,-7.282751113280028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842500,296.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448669433594,0.0,0.0,9.716209024190904e-05,296.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448669433594,0.0,0.0,0.0001023163640638,296.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448669433594,0.0,0.0,7.557051867479458e-05,296.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14483642578125,0.0,0.0,0.0001023163640638,296.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449584960937,0.0,0.0,0.0004853447608184,293.14276123046875,294.1499938964844,284.3681030273437,284.3681030273437,287.3475952148437,284.2481689453125,292.9779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352504905313,9.986143467699549e-09,0.0010352404788136,-0.0252106077969074,0.0,0.0,0.0,14.990236282348633,60.0,-6.128389358520508,-0.0,-7.307205152073949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842560,296.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446228027344,0.0,0.0,9.73255155258812e-05,296.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446228027344,0.0,0.0,0.0001024884550133,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446228027344,0.0,0.0,7.569762237835675e-05,296.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446228027344,0.0,0.0,0.0001024884550133,296.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14471435546875,0.0,0.0,0.0004861610941588,293.1424255371094,294.1499938964844,284.3920593261719,284.3920593261719,287.3203430175781,284.274169921875,292.9756774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369917144998,1.0189753929523704e-08,0.0010369815863668,-0.0257436484098434,0.0,0.0,0.0,14.99013614654541,60.0,-6.120098114013672,-0.0,-7.33180627321417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842620,296.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441345214844,0.0,0.0,9.76564988377504e-05,296.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441345214844,0.0,0.0,0.0001028369952109,296.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441345214844,0.0,0.0,7.595505303470418e-05,296.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14410400390625,0.0,0.0,0.0001028369952109,296.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441955566406,0.0,0.0,0.0004878144245594,293.1417541503906,294.1499938964844,284.4395751953125,284.4395751953125,287.2669982910156,284.3263244628906,292.97125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405182838439,1.0602135169790472e-08,0.0010405076900497,-0.0268231760710477,0.0,0.0,0.0,14.989931106567385,60.0,-6.103673458099365,-0.0,-7.381758848623576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842680,296.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441345214844,0.0,0.0,9.76564988377504e-05,296.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441345214844,0.0,0.0,0.0001028369952109,296.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441345214844,0.0,0.0,7.595505303470418e-05,296.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14410400390625,0.0,0.0,0.0001028369952109,296.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441955566406,0.0,0.0,0.0004878144245594,293.1417541503906,294.1499938964844,284.4395751953125,284.4395751953125,287.2669982910156,284.3263244628906,292.97125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405182838439,1.0602135169790472e-08,0.0010405076900497,-0.0268231760710477,0.0,0.0,0.0,14.989931106567385,60.0,-6.103673458099365,-0.0,-7.381758848623576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842740,296.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14361572265625,0.0,0.0,9.801915439311416e-05,296.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14361572265625,0.0,0.0,0.0001032188883982,296.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14361572265625,0.0,0.0,7.623712008353323e-05,296.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435852050781,0.0,0.0,0.0001032188883982,296.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1436767578125,0.0,0.0,0.0004896259633824,293.1410522460937,294.1499938964844,284.4864196777344,284.4864196777344,287.2153015136719,284.3784484863281,292.9668273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443822247907,1.1053978177244517e-08,0.0010443711653351,-0.0280059017241001,0.0,0.0,0.0,14.989706993103027,60.0,-6.088484287261963,-0.0,-7.43668593372604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842800,296.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14361572265625,0.0,0.0,9.801915439311416e-05,296.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14361572265625,0.0,0.0,0.0001032188883982,296.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14361572265625,0.0,0.0,7.623712008353323e-05,296.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435852050781,0.0,0.0,0.0001032188883982,296.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1436767578125,0.0,0.0,0.0004896259633824,293.1410522460937,294.1499938964844,284.4864196777344,284.4864196777344,287.2153015136719,284.3784484863281,292.9668273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443822247907,1.1053978177244517e-08,0.0010443711653351,-0.0280059017241001,0.0,0.0,0.0,14.989706993103027,60.0,-6.088484287261963,-0.0,-7.43668593372604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842860,296.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14306640625,0.0,0.0,9.837883408181368e-05,296.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14306640625,0.0,0.0,0.0001035976529237,296.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14306640625,0.0,0.0,7.651687337784097e-05,296.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430358886719,0.0,0.0,0.0001035976529237,296.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14312744140625,0.0,0.0,0.0004914226592518,293.1403503417969,294.1499938964844,284.5322265625,284.5322265625,287.1651611328125,284.43017578125,292.96240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502119257045253e-08,0.0010482032084837,-0.029178824275732,0.0,0.0,0.0,14.989484786987305,60.0,-6.074733257293701,-0.0,-7.49136361832825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842920,296.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14306640625,0.0,0.0,9.837883408181368e-05,296.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14306640625,0.0,0.0,0.0001035976529237,296.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14306640625,0.0,0.0,7.651687337784097e-05,296.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430358886719,0.0,0.0,0.0001035976529237,296.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14312744140625,0.0,0.0,0.0004914226592518,293.1403503417969,294.1499938964844,284.5322265625,284.5322265625,287.1651611328125,284.43017578125,292.96240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502119257045253e-08,0.0010482032084837,-0.029178824275732,0.0,0.0,0.0,14.989484786987305,60.0,-6.074733257293701,-0.0,-7.49136361832825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842980,296.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424865722656,0.0,0.0,9.86855593509972e-05,296.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424865722656,0.0,0.0,0.0001039206472341,296.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424865722656,0.0,0.0,7.675543747609481e-05,296.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424865722656,0.0,0.0,0.0001039206472341,296.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.142578125,0.0,0.0,0.0004929548013024,293.1395874023437,294.1499938964844,284.57672119140625,284.57672119140625,287.1166381835937,284.4808044433594,292.9579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514829773455,1.1884281114760142e-08,0.0010514711029827,-0.030178964138031,0.0,0.0,0.0,14.989295959472656,60.0,-6.059794902801514,-0.0,-7.538149304764374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843040,296.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424865722656,0.0,0.0,9.86855593509972e-05,296.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424865722656,0.0,0.0,0.0001039206472341,296.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424865722656,0.0,0.0,7.675543747609481e-05,296.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424865722656,0.0,0.0,0.0001039206472341,296.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.142578125,0.0,0.0,0.0004929548013024,293.1395874023437,294.1499938964844,284.57672119140625,284.57672119140625,287.1166381835937,284.4808044433594,292.9579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514829773455,1.1884281114760142e-08,0.0010514711029827,-0.030178964138031,0.0,0.0,0.0,14.989295959472656,60.0,-6.059794902801514,-0.0,-7.538149304764374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843100,296.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1422119140625,0.0,0.0,9.881540609057991e-05,296.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1422119140625,0.0,0.0,0.0001040573843056,296.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1422119140625,0.0,0.0,7.685642776777968e-05,296.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421813964844,0.0,0.0,0.0001040573843056,296.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14227294921875,0.0,0.0,0.0004936034092679,293.1391906738281,294.1499938964844,284.598388671875,284.598388671875,287.0930480957031,284.5054931640625,292.95574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528665734454,1.2046064590265361e-08,0.001052854466252,-0.0306023322045803,0.0,0.0,0.0,14.989215850830078,60.0,-6.051266670227051,-0.0,-7.55799902663057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843160,296.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14190673828125,0.0,0.0,9.893283277051523e-05,296.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14190673828125,0.0,0.0,0.0001041810392052,296.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14190673828125,0.0,0.0,7.694776286371052e-05,296.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1418762207031,0.0,0.0,0.0001041810392052,296.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,0.0004941900260746,293.1387939453125,294.1499938964844,284.6195983886719,284.6195983886719,287.0698547363281,284.5296630859375,292.9535217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541178053244,1.2192371556807302e-08,0.0010541055817157,-0.0309851877391338,0.0,0.0,0.0,14.989143371582031,60.0,-6.042126655578613,-0.0,-7.575972915674356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843220,296.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14129638671875,0.0,0.0,9.911655797623098e-05,296.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14129638671875,0.0,0.0,0.0001043745069182,296.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14129638671875,0.0,0.0,7.709065539529547e-05,296.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412658691406,0.0,0.0,0.0001043745069182,296.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.141357421875,0.0,0.0,0.0004951077280566,293.1379699707031,294.1499938964844,284.6605834960937,284.6605834960937,287.024658203125,284.576416015625,292.9490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560755617916,1.2421276451846096e-08,0.0010560631053522,-0.031584158539772,0.0,0.0,0.0,14.98902988433838,60.0,-6.022005558013916,-0.0,-7.604135987548943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843280,296.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14129638671875,0.0,0.0,9.911655797623098e-05,296.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14129638671875,0.0,0.0,0.0001043745069182,296.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14129638671875,0.0,0.0,7.709065539529547e-05,296.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412658691406,0.0,0.0,0.0001043745069182,296.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.141357421875,0.0,0.0,0.0004951077280566,293.1379699707031,294.1499938964844,284.6605834960937,284.6605834960937,287.024658203125,284.576416015625,292.9490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560755617916,1.2421276451846096e-08,0.0010560631053522,-0.031584158539772,0.0,0.0,0.0,14.98902988433838,60.0,-6.022005558013916,-0.0,-7.604135987548943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843340,296.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1406555175781,0.0,0.0,9.92326095001772e-05,296.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1406555175781,0.0,0.0,0.0001044967139023,296.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1406555175781,0.0,0.0,7.718092092545703e-05,296.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.140625,0.0,0.0,0.0001044967139023,296.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407165527344,0.0,0.0,0.0004956874181516,293.1371154785156,294.1499938964844,284.6993713378906,284.6993713378906,286.98101806640625,284.6207275390625,292.9446716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573122417554,1.2565870122216438e-08,0.0010572996689006,-0.0319624952971935,0.0,0.0,0.0,14.988957405090332,60.0,-5.999198913574219,-0.0,-7.621952846648129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843400,296.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1406555175781,0.0,0.0,9.92326095001772e-05,296.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1406555175781,0.0,0.0,0.0001044967139023,296.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1406555175781,0.0,0.0,7.718092092545703e-05,296.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.140625,0.0,0.0,0.0001044967139023,296.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407165527344,0.0,0.0,0.0004956874181516,293.1371154785156,294.1499938964844,284.6993713378906,284.6993713378906,286.98101806640625,284.6207275390625,292.9446716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573122417554,1.2565870122216438e-08,0.0010572996689006,-0.0319624952971935,0.0,0.0,0.0,14.988957405090332,60.0,-5.999198913574219,-0.0,-7.621952846648129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843460,296.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1399841308594,0.0,0.0,9.932232205756009e-05,296.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1399841308594,0.0,0.0,0.0001045911922119,296.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1399841308594,0.0,0.0,7.725069735897705e-05,296.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1399841308594,0.0,0.0,0.0001045911922119,296.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400756835937,0.0,0.0,0.000496135558933,293.1362609863281,294.1499938964844,284.73565673828125,284.73565673828125,286.9386901855469,284.6626892089844,292.9402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582681279629,1.2677650040870958e-08,0.0010582554386928,-0.0322549678385257,0.0,0.0,0.0,14.98890209197998,60.0,-5.975065231323242,-0.0,-7.635740928435555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843520,296.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1399841308594,0.0,0.0,9.932232205756009e-05,296.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1399841308594,0.0,0.0,0.0001045911922119,296.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1399841308594,0.0,0.0,7.725069735897705e-05,296.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1399841308594,0.0,0.0,0.0001045911922119,296.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400756835937,0.0,0.0,0.000496135558933,293.1362609863281,294.1499938964844,284.73565673828125,284.73565673828125,286.9386901855469,284.6626892089844,292.9402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582681279629,1.2677650040870958e-08,0.0010582554386928,-0.0322549678385257,0.0,0.0,0.0,14.98890209197998,60.0,-5.975065231323242,-0.0,-7.635740928435555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843580,296.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1393127441406,0.0,0.0,9.942481119651347e-05,296.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1393127441406,0.0,0.0,0.0001046991164912,296.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1393127441406,0.0,0.0,7.733040547464043e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1392822265625,0.0,0.0,0.0001046991164912,296.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1393737792969,0.0,0.0,0.0004966474953107,293.1353454589844,294.1499938964844,284.7691650390625,284.7691650390625,286.89776611328125,284.7018737792969,292.93585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593599872663,1.2805340787735986e-08,0.0010593471815809,-0.0325890555977821,0.0,0.0,0.0,14.988839149475098,60.0,-5.952447414398193,-0.0,-7.651506450656599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843640,296.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1393127441406,0.0,0.0,9.942481119651347e-05,296.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1393127441406,0.0,0.0,0.0001046991164912,296.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1393127441406,0.0,0.0,7.733040547464043e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1392822265625,0.0,0.0,0.0001046991164912,296.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1393737792969,0.0,0.0,0.0004966474953107,293.1353454589844,294.1499938964844,284.7691650390625,284.7691650390625,286.89776611328125,284.7018737792969,292.93585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593599872663,1.2805340787735986e-08,0.0010593471815809,-0.0325890555977821,0.0,0.0,0.0,14.988839149475098,60.0,-5.952447414398193,-0.0,-7.651506450656599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843700,296.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1389465332031,0.0,0.0,9.946883074007928e-05,296.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1389465332031,0.0,0.0,0.0001047454643412,296.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1389465332031,0.0,0.0,7.736464613117278e-05,296.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1389465332031,0.0,0.0,0.0001047454643412,296.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390380859375,0.0,0.0,0.0004968674038536,293.1348876953125,294.1499938964844,284.7847900390625,284.7847900390625,286.8778686523437,284.7203063964844,292.93365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598291410133,1.2860182252438792e-08,0.0010598162189126,-0.0327325388789176,0.0,0.0,0.0,14.988811492919922,60.0,-5.941864967346191,-0.0,-7.658282896727543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843760,296.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1386108398437,0.0,0.0,9.950660023605452e-05,296.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1386108398437,0.0,0.0,0.0001047852420015,296.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1386108398437,0.0,0.0,7.739402644801885e-05,296.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385803222656,0.0,0.0,0.0001047852420015,296.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.138671875,0.0,0.0,0.0004970561130903,293.1344299316406,294.1499938964844,284.7995910644531,284.7995910644531,286.8582763671875,284.73797607421875,292.93145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602315887808,1.290724860325554e-08,0.0010602186666801,-0.0328556783497333,0.0,0.0,0.0,14.988788604736328,60.0,-5.93152379989624,-0.0,-7.664100820647948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843820,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13787841796875,0.0,0.0,9.956290887203068e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.13787841796875,0.0,0.0,0.0001048445337801,296.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13787841796875,0.0,0.0,7.743782043689862e-05,296.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1378479003906,0.0,0.0,0.0001048445337801,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.137939453125,0.0,0.0,0.0004973373143002,293.1334533691406,294.1499938964844,284.8266296386719,284.8266296386719,286.8199768066406,284.7711181640625,292.9270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608315933495,1.2977397823021876e-08,0.0010608185548335,-0.0330392085015773,0.0,0.0,0.0,14.98875331878662,60.0,-5.911495685577393,-0.0,-7.67277583690884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843880,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13787841796875,0.0,0.0,9.956290887203068e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.13787841796875,0.0,0.0,0.0001048445337801,296.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13787841796875,0.0,0.0,7.743782043689862e-05,296.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1378479003906,0.0,0.0,0.0001048445337801,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.137939453125,0.0,0.0,0.0004973373143002,293.1334533691406,294.1499938964844,284.8266296386719,284.8266296386719,286.8199768066406,284.7711181640625,292.9270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608315933495,1.2977397823021876e-08,0.0010608185548335,-0.0330392085015773,0.0,0.0,0.0,14.98875331878662,60.0,-5.911495685577393,-0.0,-7.67277583690884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843940,296.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371154785156,0.0,0.0,9.959220187738538e-05,296.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371154785156,0.0,0.0,0.0001048753838404,296.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371154785156,0.0,0.0,7.746060146018863e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371154785156,0.0,0.0,0.0001048753838404,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371765136719,0.0,0.0,0.0004974836483597,293.1324768066406,294.1499938964844,284.8500061035156,284.8500061035156,286.782958984375,284.800537109375,292.9226379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611437028273,1.3013893074287353e-08,0.0010611306643113,-0.0331346876919269,0.0,0.0,0.0,14.98873519897461,60.0,-5.892541885375977,-0.0,-7.677291335994596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844000,296.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371154785156,0.0,0.0,9.959220187738538e-05,296.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371154785156,0.0,0.0,0.0001048753838404,296.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371154785156,0.0,0.0,7.746060146018863e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371154785156,0.0,0.0,0.0001048753838404,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371765136719,0.0,0.0,0.0004974836483597,293.1324768066406,294.1499938964844,284.8500061035156,284.8500061035156,286.782958984375,284.800537109375,292.9226379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611437028273,1.3013893074287353e-08,0.0010611306643113,-0.0331346876919269,0.0,0.0,0.0,14.98873519897461,60.0,-5.892541885375977,-0.0,-7.677291335994596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844060,296.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363525390625,0.0,0.0,9.96364396996796e-05,296.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363525390625,0.0,0.0,0.000104921971797,296.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363525390625,0.0,0.0,7.74950094637461e-05,296.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363220214844,0.0,0.0,0.000104921971797,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.13641357421875,0.0,0.0,0.0004977046628482,293.1314697265625,294.1499938964844,284.87164306640625,284.87164306640625,286.74688720703125,284.8272399902344,292.91827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616148356348,1.3069010762478685e-08,0.0010616017971187,-0.0332788862287998,0.0,0.0,0.0,14.98870849609375,60.0,-5.874931812286377,-0.0,-7.684112546257894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844120,296.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363525390625,0.0,0.0,9.96364396996796e-05,296.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363525390625,0.0,0.0,0.000104921971797,296.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363525390625,0.0,0.0,7.74950094637461e-05,296.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363220214844,0.0,0.0,0.000104921971797,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.13641357421875,0.0,0.0,0.0004977046628482,293.1314697265625,294.1499938964844,284.87164306640625,284.87164306640625,286.74688720703125,284.8272399902344,292.91827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616148356348,1.3069010762478685e-08,0.0010616017971187,-0.0332788862287998,0.0,0.0,0.0,14.98870849609375,60.0,-5.874931812286377,-0.0,-7.684112546257894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
