time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11849100,296.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845947265625,0.0,0.0,9.48240194702521e-05,296.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845947265625,0.0,0.0,9.985426004277542e-05,296.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845947265625,0.0,0.0,7.375201676040888e-05,296.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845947265625,0.0,0.0,9.985426004277542e-05,296.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0846252441406,0.0,0.0,0.0004736656264867,293.06622314453125,294.1499938964844,285.3500061035156,285.3500061035156,285.9360046386719,285.3496398925781,292.7450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103386593982,7.0730079571035284e-09,0.0010103315580636,-0.0175820514559745,0.0,0.0,0.0,14.991681098937988,60.0,-5.132577419281006,-0.0,-6.959748333201787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849160,296.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0837707519531,0.0,0.0,9.48363885981962e-05,296.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0837707519531,0.0,0.0,9.98672840069048e-05,296.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0837707519531,0.0,0.0,7.376163557637483e-05,296.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0837707519531,0.0,0.0,9.98672840069048e-05,296.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.08380126953125,0.0,0.0,0.0004737274139188,293.0652160644531,294.1499938964844,285.3500061035156,285.3500061035156,285.9307556152344,285.34967041015625,292.7431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104704415425,7.0884182967745354e-09,0.0010104633402079,-0.0176224149763584,0.0,0.0,0.0,14.991673469543455,60.0,-5.1318678855896,-0.0,-6.961563769891654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849220,296.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0821228027344,0.0,0.0,9.486222552368416e-05,296.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0821228027344,0.0,0.0,9.989449608838186e-05,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0821228027344,0.0,0.0,7.37817317713052e-05,296.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08209228515625,0.0,0.0,9.989449608838186e-05,296.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0821533203125,0.0,0.0,0.000473856460303,293.0632019042969,294.1499938964844,285.3500061035156,285.3500061035156,285.9203796386719,285.3497619628906,292.73931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107457637786,7.120608991328936e-09,0.001010738662444,-0.0177067294716835,0.0,0.0,0.0,14.991657257080078,60.0,-5.1305365562438965,-0.0,-6.96535735755788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849280,296.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0821228027344,0.0,0.0,9.486222552368416e-05,296.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0821228027344,0.0,0.0,9.989449608838186e-05,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0821228027344,0.0,0.0,7.37817317713052e-05,296.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08209228515625,0.0,0.0,9.989449608838186e-05,296.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0821533203125,0.0,0.0,0.000473856460303,293.0632019042969,294.1499938964844,285.3500061035156,285.3500061035156,285.9203796386719,285.3497619628906,292.73931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107457637786,7.120608991328936e-09,0.001010738662444,-0.0177067294716835,0.0,0.0,0.0,14.991657257080078,60.0,-5.1305365562438965,-0.0,-6.96535735755788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849340,296.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0804443359375,0.0,0.0,9.488796058576554e-05,296.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0804443359375,0.0,0.0,9.992159175453708e-05,296.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0804443359375,0.0,0.0,7.380174793070182e-05,296.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0804138183594,0.0,0.0,9.992159175453708e-05,296.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0804748535156,0.0,0.0,0.000473985041026,293.0611572265625,294.1499938964844,285.3500061035156,285.3500061035156,285.91021728515625,285.3498229980469,292.7354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110199218615,7.1526722322801114e-09,0.0010110128205269,-0.017790712416172,0.0,0.0,0.0,14.9916410446167,60.0,-5.1292572021484375,-0.0,-6.969137444912121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849400,296.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0804443359375,0.0,0.0,9.488796058576554e-05,296.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0804443359375,0.0,0.0,9.992159175453708e-05,296.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0804443359375,0.0,0.0,7.380174793070182e-05,296.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0804138183594,0.0,0.0,9.992159175453708e-05,296.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0804748535156,0.0,0.0,0.000473985041026,293.0611572265625,294.1499938964844,285.3500061035156,285.3500061035156,285.91021728515625,285.3498229980469,292.7354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110199218615,7.1526722322801114e-09,0.0010110128205269,-0.017790712416172,0.0,0.0,0.0,14.9916410446167,60.0,-5.1292572021484375,-0.0,-6.969137444912121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849460,296.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787353515625,0.0,0.0,9.491187665844336e-05,296.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787353515625,0.0,0.0,9.994677384383976e-05,296.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787353515625,0.0,0.0,7.382034527836367e-05,296.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787353515625,0.0,0.0,9.994677384383976e-05,296.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787658691406,0.0,0.0,0.0004741044540423,293.05908203125,294.1499938964844,285.3500061035156,285.3500061035156,285.90020751953125,285.349853515625,292.7316589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011274755001,7.1824621805660635e-09,0.0010112675372511,-0.0178687386214733,0.0,0.0,0.0,14.991626739501951,60.0,-5.127940654754639,-0.0,-6.972650368197719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849520,296.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787353515625,0.0,0.0,9.491187665844336e-05,296.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787353515625,0.0,0.0,9.994677384383976e-05,296.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787353515625,0.0,0.0,7.382034527836367e-05,296.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787353515625,0.0,0.0,9.994677384383976e-05,296.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787658691406,0.0,0.0,0.0004741044540423,293.05908203125,294.1499938964844,285.3500061035156,285.3500061035156,285.90020751953125,285.349853515625,292.7316589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011274755001,7.1824621805660635e-09,0.0010112675372511,-0.0178687386214733,0.0,0.0,0.0,14.991626739501951,60.0,-5.127940654754639,-0.0,-6.972650368197719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849580,296.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0770263671875,0.0,0.0,9.493135439697652e-05,296.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0770263671875,0.0,0.0,9.996728476835416e-05,296.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0770263671875,0.0,0.0,7.383550109807402e-05,296.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0770263671875,0.0,0.0,9.996728476835416e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0770568847656,0.0,0.0,0.0004742017772514,293.0569763183594,294.1499938964844,285.3500061035156,285.3500061035156,285.890380859375,285.34991455078125,292.7278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114823235198,7.206733432241208e-09,0.0010114751057699,-0.0179323107004165,0.0,0.0,0.0,14.99161434173584,60.0,-5.126453399658203,-0.0,-6.975512434337362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849640,296.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0770263671875,0.0,0.0,9.493135439697652e-05,296.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0770263671875,0.0,0.0,9.996728476835416e-05,296.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0770263671875,0.0,0.0,7.383550109807402e-05,296.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0770263671875,0.0,0.0,9.996728476835416e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0770568847656,0.0,0.0,0.0004742017772514,293.0569763183594,294.1499938964844,285.3500061035156,285.3500061035156,285.890380859375,285.34991455078125,292.7278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114823235198,7.206733432241208e-09,0.0010114751057699,-0.0179323107004165,0.0,0.0,0.0,14.99161434173584,60.0,-5.126453399658203,-0.0,-6.975512434337362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849700,296.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.076171875,0.0,0.0,9.493931429460643e-05,296.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.076171875,0.0,0.0,9.997566667152567e-05,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.076171875,0.0,0.0,7.384168566204607e-05,296.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0761413574219,0.0,0.0,9.997566667152567e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0762023925781,0.0,0.0,0.0004742415330838,293.0559387207031,294.1499938964844,285.3500061035156,285.3500061035156,285.8855285644531,285.34991455078125,292.7259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115671902894,7.21664861202953e-09,0.0010115599725395,-0.0179582796990871,0.0,0.0,0.0,14.991609573364258,60.0,-5.125632762908936,-0.0,-6.976682698223159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849760,296.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0752868652344,0.0,0.0,9.494506957707928e-05,296.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0752868652344,0.0,0.0,9.99817275442183e-05,296.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0752868652344,0.0,0.0,7.38461603759788e-05,296.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0752868652344,0.0,0.0,9.99817275442183e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0753173828125,0.0,0.0,0.0004742702585645,293.05487060546875,294.1499938964844,285.3500061035156,285.3500061035156,285.8807373046875,285.34991455078125,292.7240295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116284247487,7.2238179882333506e-09,0.0010116212069988,-0.0179770588874816,0.0,0.0,0.0,14.991605758666992,60.0,-5.124717712402344,-0.0,-6.977528244078712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849820,296.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.07354736328125,0.0,0.0,9.495048288954422e-05,296.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07354736328125,0.0,0.0,9.998743189498782e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07354736328125,0.0,0.0,7.385038043139502e-05,296.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0735168457031,0.0,0.0,9.998743189498782e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0735778808594,0.0,0.0,0.0004742973251268,293.052734375,294.1499938964844,285.3500061035156,285.3500061035156,285.8712463378906,285.3499450683594,292.72021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116861667484,7.230567700133861e-09,0.0010116789489984,-0.017994737252593,0.0,0.0,0.0,14.991602897644045,60.0,-5.1226348876953125,-0.0,-6.9783247624855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849880,296.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.07354736328125,0.0,0.0,9.495048288954422e-05,296.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07354736328125,0.0,0.0,9.998743189498782e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07354736328125,0.0,0.0,7.385038043139502e-05,296.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0735168457031,0.0,0.0,9.998743189498782e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0735778808594,0.0,0.0,0.0004742973251268,293.052734375,294.1499938964844,285.3500061035156,285.3500061035156,285.8712463378906,285.3499450683594,292.72021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116861667484,7.230567700133861e-09,0.0010116789489984,-0.017994737252593,0.0,0.0,0.0,14.991602897644045,60.0,-5.1226348876953125,-0.0,-6.9783247624855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849940,296.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07177734375,0.0,0.0,9.494549158262088e-05,296.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07177734375,0.0,0.0,9.998217865359038e-05,296.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.07177734375,0.0,0.0,7.384649507002905e-05,296.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0717468261719,0.0,0.0,9.998217865359038e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0718078613281,0.0,0.0,0.0004742723831441,293.05059814453125,294.1499938964844,285.3500061035156,285.3500061035156,285.8619079589844,285.3499450683594,292.7164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116330813616,7.224348230749911e-09,0.0010116258636116,-0.0179784465581178,0.0,0.0,0.0,14.991605758666992,60.0,-5.120041847229004,-0.0,-6.977590771839459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850000,296.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07177734375,0.0,0.0,9.494549158262088e-05,296.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07177734375,0.0,0.0,9.998217865359038e-05,296.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.07177734375,0.0,0.0,7.384649507002905e-05,296.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0717468261719,0.0,0.0,9.998217865359038e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0718078613281,0.0,0.0,0.0004742723831441,293.05059814453125,294.1499938964844,285.3500061035156,285.3500061035156,285.8619079589844,285.3499450683594,292.7164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116330813616,7.224348230749911e-09,0.0010116258636116,-0.0179784465581178,0.0,0.0,0.0,14.991605758666992,60.0,-5.120041847229004,-0.0,-6.977590771839459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850060,296.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0701904296875,0.0,0.0,9.492965909885244e-05,296.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0701904296875,0.0,0.0,9.996550215873869e-05,296.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0701904296875,0.0,0.0,7.383417687378824e-05,296.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0701904296875,0.0,0.0,9.996550215873869e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0702209472656,0.0,0.0,0.0004741933080367,293.0486755371094,294.1499938964844,285.3500061035156,285.3500061035156,285.8538818359375,285.3499755859375,292.7131042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114643955603,7.204621788048371e-09,0.0010114571778103,-0.0179267805069684,0.0,0.0,0.0,14.991615295410156,60.0,-5.117194175720215,-0.0,-6.975263744379846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850120,296.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699768066406,0.0,0.0,9.492672688793392e-05,296.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699768066406,0.0,0.0,9.996241715271026e-05,296.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699768066406,0.0,0.0,7.3831899499055e-05,296.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699768066406,0.0,0.0,9.996241715271026e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.07000732421875,0.0,0.0,0.00047417866881,293.0484313964844,294.1499938964844,285.3500061035156,285.3500061035156,285.852783203125,285.3499755859375,292.712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011433196254,7.200970042475774e-09,0.0010114259785041,-0.0179172158241271,0.0,0.0,0.0,14.991617202758787,60.0,-5.116772174835205,-0.0,-6.974833155481974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850180,296.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.06817626953125,0.0,0.0,9.489299554843456e-05,296.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.06817626953125,0.0,0.0,9.99268886516802e-05,296.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06817626953125,0.0,0.0,7.380566239589825e-05,296.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0681457519531,0.0,0.0,9.99268886516802e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0682067871094,0.0,0.0,0.0004740101576317,293.0462341308594,294.1499938964844,285.3500061035156,285.3500061035156,285.8437805175781,285.3499755859375,292.7088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110737057402,7.1589392192095155e-09,0.0010110666044056,-0.017807126045227,0.0,0.0,0.0,14.99163818359375,60.0,-5.112798690795898,-0.0,-6.969876409357313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850240,296.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.06817626953125,0.0,0.0,9.489299554843456e-05,296.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.06817626953125,0.0,0.0,9.99268886516802e-05,296.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06817626953125,0.0,0.0,7.380566239589825e-05,296.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0681457519531,0.0,0.0,9.99268886516802e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0682067871094,0.0,0.0,0.0004740101576317,293.0462341308594,294.1499938964844,285.3500061035156,285.3500061035156,285.8437805175781,285.3499755859375,292.7088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110737057402,7.1589392192095155e-09,0.0010110666044056,-0.017807126045227,0.0,0.0,0.0,14.99163818359375,60.0,-5.112798690795898,-0.0,-6.969876409357313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850300,296.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0672607421875,0.0,0.0,9.487083298154177e-05,296.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0672607421875,0.0,0.0,9.990355465561152e-05,296.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0672607421875,0.0,0.0,7.378842565231025e-05,296.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0672607421875,0.0,0.0,9.990355465561152e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0672912597656,0.0,0.0,0.0004738994466606,293.0451354980469,294.1499938964844,285.3500061035156,285.3500061035156,285.83935546875,285.3499755859375,292.7070007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108376154676,7.131325752141038e-09,0.0010108305141329,-0.0177347995340824,0.0,0.0,0.0,14.99165153503418,60.0,-5.11048698425293,-0.0,-6.966620702542059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850360,296.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0663452148437,0.0,0.0,9.48449524003081e-05,296.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0663452148437,0.0,0.0,9.98763061943464e-05,296.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0663452148437,0.0,0.0,7.376830035354942e-05,296.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0663452148437,0.0,0.0,9.98763061943464e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0663757324219,0.0,0.0,0.0004737701965495,293.0440368652344,294.1499938964844,285.3500061035156,285.3500061035156,285.8349914550781,285.3499755859375,292.7051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105619439855,7.099090204576441e-09,0.0010105548426508,-0.0176503658294677,0.0,0.0,0.0,14.99166774749756,60.0,-5.107994079589844,-0.0,-6.96282143053395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850420,296.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0644836425781,0.0,0.0,9.478239371674135e-05,296.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0644836425781,0.0,0.0,9.981042967410758e-05,296.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0644836425781,0.0,0.0,7.371963874902576e-05,296.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0644836425781,0.0,0.0,9.981042967410758e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06451416015625,0.0,0.0,0.0004734577087219,293.04180908203125,294.1499938964844,285.3500061035156,285.3500061035156,285.8263244628906,285.3499755859375,292.70135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009895466268,7.021148107355657e-09,0.0010098884813487,-0.0174462143331766,0.0,0.0,0.0,14.991706848144531,60.0,-5.102436542510986,-0.0,-6.953639086759722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850480,296.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0644836425781,0.0,0.0,9.478239371674135e-05,296.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0644836425781,0.0,0.0,9.981042967410758e-05,296.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0644836425781,0.0,0.0,7.371963874902576e-05,296.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0644836425781,0.0,0.0,9.981042967410758e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06451416015625,0.0,0.0,0.0004734577087219,293.04180908203125,294.1499938964844,285.3500061035156,285.3500061035156,285.8263244628906,285.3499755859375,292.70135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009895466268,7.021148107355657e-09,0.0010098884813487,-0.0174462143331766,0.0,0.0,0.0,14.991706848144531,60.0,-5.102436542510986,-0.0,-6.953639086759722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850540,296.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0626525878906,0.0,0.0,9.4707625976298e-05,296.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0626525878906,0.0,0.0,9.97316965367645e-05,296.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0626525878906,0.0,0.0,7.366148929577321e-05,296.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0626220703125,0.0,0.0,9.97316965367645e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06268310546875,0.0,0.0,0.0004730842192657,293.03955078125,294.1499938964844,285.3500061035156,285.3500061035156,285.8178405761719,285.3499755859375,292.6976013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090988362208,6.927995510608298e-09,0.0010090919677168,-0.0172022208571434,0.0,0.0,0.0,14.99175262451172,60.0,-5.096213340759277,-0.0,-6.942673280718736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850600,296.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0626525878906,0.0,0.0,9.4707625976298e-05,296.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0626525878906,0.0,0.0,9.97316965367645e-05,296.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0626525878906,0.0,0.0,7.366148929577321e-05,296.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0626220703125,0.0,0.0,9.97316965367645e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06268310546875,0.0,0.0,0.0004730842192657,293.03955078125,294.1499938964844,285.3500061035156,285.3500061035156,285.8178405761719,285.3499755859375,292.6976013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090988362208,6.927995510608298e-09,0.0010090919677168,-0.0172022208571434,0.0,0.0,0.0,14.99175262451172,60.0,-5.096213340759277,-0.0,-6.942673280718736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850660,296.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0607604980469,0.0,0.0,9.462227171752602e-05,296.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0607604980469,0.0,0.0,9.964180935639888e-05,296.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0607604980469,0.0,0.0,7.35951034585014e-05,296.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0607604980469,0.0,0.0,9.964180935639888e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.060791015625,0.0,0.0,0.0004726578481495,293.03729248046875,294.1499938964844,285.3500061035156,285.3500061035156,285.8095092773437,285.3500061035156,292.69384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081893997266,6.8216521320607634e-09,0.001008182647638,-0.0169236715883016,0.0,0.0,0.0,14.99180507659912,60.0,-5.089347362518311,-0.0,-6.93016417585568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850720,296.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0607604980469,0.0,0.0,9.462227171752602e-05,296.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0607604980469,0.0,0.0,9.964180935639888e-05,296.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0607604980469,0.0,0.0,7.35951034585014e-05,296.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0607604980469,0.0,0.0,9.964180935639888e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.060791015625,0.0,0.0,0.0004726578481495,293.03729248046875,294.1499938964844,285.3500061035156,285.3500061035156,285.8095092773437,285.3500061035156,292.69384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081893997266,6.8216521320607634e-09,0.001008182647638,-0.0169236715883016,0.0,0.0,0.0,14.99180507659912,60.0,-5.089347362518311,-0.0,-6.93016417585568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850780,296.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0588684082031,0.0,0.0,9.452929225517436e-05,296.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0588684082031,0.0,0.0,9.95438967947848e-05,296.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0588684082031,0.0,0.0,7.352278043981642e-05,296.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0588684082031,0.0,0.0,9.95438967947848e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05889892578125,0.0,0.0,0.0004721933801192,293.0350341796875,294.1499938964844,285.3500061035156,285.3500061035156,285.8013000488281,285.3500061035156,292.6900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071987053379,6.705804356244016e-09,0.0010071919532492,-0.0166202224791049,0.0,0.0,0.0,14.991863250732422,60.0,-5.082000255584717,-0.0,-6.916550887581252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850840,296.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0588684082031,0.0,0.0,9.452929225517436e-05,296.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0588684082031,0.0,0.0,9.95438967947848e-05,296.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0588684082031,0.0,0.0,7.352278043981642e-05,296.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0588684082031,0.0,0.0,9.95438967947848e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05889892578125,0.0,0.0,0.0004721933801192,293.0350341796875,294.1499938964844,285.3500061035156,285.3500061035156,285.8013000488281,285.3500061035156,292.6900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071987053379,6.705804356244016e-09,0.0010071919532492,-0.0166202224791049,0.0,0.0,0.0,14.991863250732422,60.0,-5.082000255584717,-0.0,-6.916550887581252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850900,296.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05792236328125,0.0,0.0,9.448035416426136e-05,296.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.05792236328125,0.0,0.0,9.949236118700357e-05,296.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.05792236328125,0.0,0.0,7.348471990553662e-05,296.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05792236328125,0.0,0.0,9.949236118700357e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0579528808594,0.0,0.0,0.0004719489079434,293.03387451171875,294.1499938964844,285.3500061035156,285.3500061035156,285.7973022460937,285.3500061035156,292.688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066772811114,6.644833128177652e-09,0.0010066706454381,-0.0164605136960744,0.0,0.0,0.0,14.99189281463623,60.0,-5.078165054321289,-0.0,-6.909391458975733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850960,296.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0569763183594,0.0,0.0,9.443036833545192e-05,296.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0569763183594,0.0,0.0,9.943972690962256e-05,296.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0569763183594,0.0,0.0,7.344584446400404e-05,296.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.05694580078125,0.0,0.0,9.943972690962256e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0570068359375,0.0,0.0,0.0004716992552857,293.0327453613281,294.1499938964844,285.3500061035156,285.3500061035156,285.7933044433594,285.3500061035156,292.6863708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061447974294,6.582559386458797e-09,0.001006138161756,-0.0162973925471305,0.0,0.0,0.0,14.991924285888672,60.0,-5.074264049530029,-0.0,-6.902082816395706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851020,296.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550537109375,0.0,0.0,9.43282648222521e-05,296.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550537109375,0.0,0.0,9.933220280800016e-05,296.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550537109375,0.0,0.0,7.336642738664523e-05,296.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550231933594,0.0,0.0,9.933220280800016e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550842285156,0.0,0.0,0.000471189210657,293.0304260253906,294.1499938964844,285.3500061035156,285.3500061035156,285.7854309082031,285.3500061035156,292.6826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050567798316,6.455347811851197e-09,0.0010050503769889,-0.0159641653299331,0.0,0.0,0.0,14.991987228393556,60.0,-5.06631326675415,-0.0,-6.887164261115687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851080,296.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550537109375,0.0,0.0,9.43282648222521e-05,296.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550537109375,0.0,0.0,9.933220280800016e-05,296.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550537109375,0.0,0.0,7.336642738664523e-05,296.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550231933594,0.0,0.0,9.933220280800016e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550842285156,0.0,0.0,0.000471189210657,293.0304260253906,294.1499938964844,285.3500061035156,285.3500061035156,285.7854309082031,285.3500061035156,292.6826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050567798316,6.455347811851197e-09,0.0010050503769889,-0.0159641653299331,0.0,0.0,0.0,14.991987228393556,60.0,-5.06631326675415,-0.0,-6.887164261115687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851140,296.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531005859375,0.0,0.0,9.42247934290208e-05,296.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531005859375,0.0,0.0,9.922324534272776e-05,296.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531005859375,0.0,0.0,7.328594801947474e-05,296.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531005859375,0.0,0.0,9.922324534272776e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531311035156,0.0,0.0,0.0004706723557319,293.0281066894531,294.1499938964844,285.3500061035156,285.3500061035156,285.7777404785156,285.3500061035156,292.6789245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039543267339,6.326434931480662e-09,0.0010039480403065,-0.0156264789402484,0.0,0.0,0.0,14.992051124572754,60.0,-5.058244228363037,-0.0,-6.872063806895312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851200,296.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531005859375,0.0,0.0,9.42247934290208e-05,296.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531005859375,0.0,0.0,9.922324534272776e-05,296.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531005859375,0.0,0.0,7.328594801947474e-05,296.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531005859375,0.0,0.0,9.922324534272776e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531311035156,0.0,0.0,0.0004706723557319,293.0281066894531,294.1499938964844,285.3500061035156,285.3500061035156,285.7777404785156,285.3500061035156,292.6789245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039543267339,6.326434931480662e-09,0.0010039480403065,-0.0156264789402484,0.0,0.0,0.0,14.992051124572754,60.0,-5.058244228363037,-0.0,-6.872063806895312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851260,296.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0512390136719,0.0,0.0,9.41231774049811e-05,296.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0512390136719,0.0,0.0,9.911623783409595e-05,296.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0512390136719,0.0,0.0,7.320691656786948e-05,296.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0512390136719,0.0,0.0,9.911623783409595e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05126953125,0.0,0.0,0.0004701647558249,293.02587890625,294.1499938964844,285.3500061035156,285.3500061035156,285.7704467773437,285.3500061035156,292.67535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028716642409,6.199837532250285e-09,0.0010028654942288,-0.0152948517352342,0.0,0.0,0.0,14.992114067077637,60.0,-5.050418853759766,-0.0,-6.85724970139745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851320,296.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0511474609375,0.0,0.0,9.411883365828544e-05,296.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0511474609375,0.0,0.0,9.911166125675663e-05,296.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0511474609375,0.0,0.0,7.32035405235365e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0511474609375,0.0,0.0,9.911166125675663e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0511779785156,0.0,0.0,0.0004701430734712,293.0257873535156,294.1499938964844,285.3500061035156,285.3500061035156,285.7701416015625,285.3500061035156,292.6752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028254473581,6.194423640693003e-09,0.0010028191609308,-0.015280669555068,0.0,0.0,0.0,14.99211597442627,60.0,-5.050088882446289,-0.0,-6.85661660781989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851380,296.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0491943359375,0.0,0.0,9.400876297149809e-05,296.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0491943359375,0.0,0.0,9.899575525196268e-05,296.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0491943359375,0.0,0.0,7.311792433029041e-05,296.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0491943359375,0.0,0.0,9.899575525196268e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0492248535156,0.0,0.0,0.0004695932148024,293.0234375,294.1499938964844,285.3500061035156,285.3500061035156,285.7627258300781,285.3500061035156,292.6714782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016525629907,6.057285784066835e-09,0.001001646509394,-0.0149214249104261,0.0,0.0,0.0,14.99218463897705,60.0,-5.041726112365723,-0.0,-6.840588184786611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851440,296.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0491943359375,0.0,0.0,9.400876297149809e-05,296.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0491943359375,0.0,0.0,9.899575525196268e-05,296.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0491943359375,0.0,0.0,7.311792433029041e-05,296.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0491943359375,0.0,0.0,9.899575525196268e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0492248535156,0.0,0.0,0.0004695932148024,293.0234375,294.1499938964844,285.3500061035156,285.3500061035156,285.7627258300781,285.3500061035156,292.6714782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016525629907,6.057285784066835e-09,0.001001646509394,-0.0149214249104261,0.0,0.0,0.0,14.99218463897705,60.0,-5.041726112365723,-0.0,-6.840588184786611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851500,296.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0482177734375,0.0,0.0,9.395339293405414e-05,296.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0482177734375,0.0,0.0,9.893745300360024e-05,296.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0482177734375,0.0,0.0,7.307486521312967e-05,296.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0481872558594,0.0,0.0,9.893745300360024e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0482177734375,0.0,0.0,0.0004693166702054,293.0222473144531,294.1499938964844,285.3500061035156,285.3500061035156,285.7590637207031,285.3500061035156,292.6696472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001062686555,5.988307627546874e-09,0.0010010567493736,-0.0147407297044992,0.0,0.0,0.0,14.99221897125244,60.0,-5.03750467300415,-0.0,-6.832533472334036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
