time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11856480,296.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.95233154296875,0.0,0.0,9.716035856399684e-05,296.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95233154296875,0.0,0.0,0.0001023145377985,296.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.95233154296875,0.0,0.0,7.556916534667835e-05,296.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.95233154296875,0.0,0.0,0.0001023145377985,296.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.95233154296875,0.0,0.0,0.0004853361169807,292.9107666015625,294.1499938964844,285.3500061035156,285.2137145996094,285.54364013671875,285.3500061035156,292.5187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352318640798,9.983875948194054e-09,0.0010352218523621,-0.0252046696841716,0.0,0.0,0.0,14.990238189697266,60.0,-5.095193386077881,-0.0,-7.30693159312068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856540,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9496765136719,0.0,0.0,9.725013660499826e-05,296.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9496765136719,0.0,0.0,0.0001024090743158,296.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9496765136719,0.0,0.0,7.563899271190166e-05,296.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9496765136719,0.0,0.0,0.0001024090743158,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.94970703125,0.0,0.0,0.0004857845779042,292.9077453613281,294.1499938964844,285.3500061035156,285.1976623535156,285.54010009765625,285.3500061035156,292.5150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361884487792,1.0095733138371088e-08,0.0010361783206462,-0.0254975073039531,0.0,0.0,0.0,14.990181922912598,60.0,-5.097655773162842,-0.0,-7.320441142155687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856600,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9496765136719,0.0,0.0,9.725013660499826e-05,296.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9496765136719,0.0,0.0,0.0001024090743158,296.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9496765136719,0.0,0.0,7.563899271190166e-05,296.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9496765136719,0.0,0.0,0.0001024090743158,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.94970703125,0.0,0.0,0.0004857845779042,292.9077453613281,294.1499938964844,285.3500061035156,285.1976623535156,285.54010009765625,285.3500061035156,292.5150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361884487792,1.0095733138371088e-08,0.0010361783206462,-0.0254975073039531,0.0,0.0,0.0,14.990181922912598,60.0,-5.097655773162842,-0.0,-7.320441142155687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856660,296.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.947021484375,0.0,0.0,9.73226924543269e-05,296.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.947021484375,0.0,0.0,0.0001024854864226,296.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.947021484375,0.0,0.0,7.569543231511489e-05,296.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.947021484375,0.0,0.0,0.0001024854864226,296.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.947021484375,0.0,0.0,0.0004861470079049,292.9047241210937,294.1499938964844,285.3500061035156,285.181396484375,285.53662109375,285.3500061035156,292.5114440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369615629315,1.0186133714285006e-08,0.0010369514347985,-0.0257341712713241,0.0,0.0,0.0,14.990137100219728,60.0,-5.099291324615479,-0.0,-7.331368578888944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856720,296.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.947021484375,0.0,0.0,9.73226924543269e-05,296.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.947021484375,0.0,0.0,0.0001024854864226,296.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.947021484375,0.0,0.0,7.569543231511489e-05,296.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.947021484375,0.0,0.0,0.0001024854864226,296.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.947021484375,0.0,0.0,0.0004861470079049,292.9047241210937,294.1499938964844,285.3500061035156,285.181396484375,285.53662109375,285.3500061035156,292.5114440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369615629315,1.0186133714285006e-08,0.0010369514347985,-0.0257341712713241,0.0,0.0,0.0,14.990137100219728,60.0,-5.099291324615479,-0.0,-7.331368578888944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856780,296.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443359375,0.0,0.0,9.73760907072574e-05,296.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443359375,0.0,0.0,0.0001025417077471,296.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443359375,0.0,0.0,7.573695620521903e-05,296.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443359375,0.0,0.0,0.0001025417077471,296.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443664550781,0.0,0.0,0.0004864137154072,292.9017028808594,294.1499938964844,285.3500061035156,285.1649780273437,285.533203125,285.3500061035156,292.5078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375306010246,1.0252657389742126e-08,0.0010375203564763,-0.0259083230048418,0.0,0.0,0.0,14.990104675292969,60.0,-5.099993705749512,-0.0,-7.33941476482869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856840,296.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443359375,0.0,0.0,9.73760907072574e-05,296.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443359375,0.0,0.0,0.0001025417077471,296.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443359375,0.0,0.0,7.573695620521903e-05,296.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443359375,0.0,0.0,0.0001025417077471,296.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443664550781,0.0,0.0,0.0004864137154072,292.9017028808594,294.1499938964844,285.3500061035156,285.1649780273437,285.533203125,285.3500061035156,292.5078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375306010246,1.0252657389742126e-08,0.0010375203564763,-0.0259083230048418,0.0,0.0,0.0,14.990104675292969,60.0,-5.099993705749512,-0.0,-7.33941476482869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856900,296.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9429931640625,0.0,0.0,9.739490633364768e-05,296.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9429931640625,0.0,0.0,0.0001025615274556,296.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9429931640625,0.0,0.0,7.575159543193877e-05,296.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9429931640625,0.0,0.0,0.0001025615274556,296.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9430236816406,0.0,0.0,0.0004865077498834,292.9001770019531,294.1499938964844,285.3500061035156,285.1567687988281,285.5315246582031,285.3500061035156,292.5059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377311846241,1.0276107964557468e-08,0.0010377208236604,-0.0259697120636701,0.0,0.0,0.0,14.990093231201172,60.0,-5.099949359893799,-0.0,-7.342251961972579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856960,296.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.941650390625,0.0,0.0,9.740792302181944e-05,296.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.941650390625,0.0,0.0,0.0001025752353598,296.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.941650390625,0.0,0.0,7.57617162889801e-05,296.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.941650390625,0.0,0.0,0.0001025752353598,296.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9416809082031,0.0,0.0,0.0004865727387368,292.8986511230469,294.1499938964844,285.3500061035156,285.1485595703125,285.52984619140625,285.3500061035156,292.5041809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378698352724,1.0292319885252256e-08,0.0010378594743087,-0.0260121524333953,0.0,0.0,0.0,14.990084648132324,60.0,-5.099616050720215,-0.0,-7.344214481008748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857020,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.93896484375,0.0,0.0,9.741709072841331e-05,296.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.93896484375,0.0,0.0,0.0001025848832796,296.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.93896484375,0.0,0.0,7.5768846727442e-05,296.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.93896484375,0.0,0.0,0.0001025848832796,296.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93896484375,0.0,0.0,0.000486618548166,292.8955993652344,294.1499938964844,285.3500061035156,285.1322021484375,285.52655029296875,285.3500061035156,292.5005187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379675077274,1.030374097155118e-08,0.0010379572631791,-0.0260420516133308,0.0,0.0,0.0,14.990078926086426,60.0,-5.098138809204102,-0.0,-7.345596486629803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857080,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.93896484375,0.0,0.0,9.741709072841331e-05,296.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.93896484375,0.0,0.0,0.0001025848832796,296.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.93896484375,0.0,0.0,7.5768846727442e-05,296.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.93896484375,0.0,0.0,0.0001025848832796,296.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93896484375,0.0,0.0,0.000486618548166,292.8955993652344,294.1499938964844,285.3500061035156,285.1322021484375,285.52655029296875,285.3500061035156,292.5005187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379675077274,1.030374097155118e-08,0.0010379572631791,-0.0260420516133308,0.0,0.0,0.0,14.990078926086426,60.0,-5.098138809204102,-0.0,-7.345596486629803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857140,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9362487792969,0.0,0.0,9.74016438703984e-05,296.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9362487792969,0.0,0.0,0.0001025686215143,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9362487792969,0.0,0.0,7.575683412142098e-05,296.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9362487792969,0.0,0.0,0.0001025686215143,296.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9362487792969,0.0,0.0,0.0004865413939114,292.8925476074219,294.1499938964844,285.3500061035156,285.11602783203125,285.5233154296875,285.3500061035156,292.49688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378030128777,1.0284495921553116e-08,0.0010377927683293,-0.0259916707873344,0.0,0.0,0.0,14.99008846282959,60.0,-5.095333576202393,-0.0,-7.34326732754198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857200,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9362487792969,0.0,0.0,9.74016438703984e-05,296.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9362487792969,0.0,0.0,0.0001025686215143,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9362487792969,0.0,0.0,7.575683412142098e-05,296.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9362487792969,0.0,0.0,0.0001025686215143,296.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9362487792969,0.0,0.0,0.0004865413939114,292.8925476074219,294.1499938964844,285.3500061035156,285.11602783203125,285.5233154296875,285.3500061035156,292.49688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378030128777,1.0284495921553116e-08,0.0010377927683293,-0.0259916707873344,0.0,0.0,0.0,14.99008846282959,60.0,-5.095333576202393,-0.0,-7.34326732754198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857260,296.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9335327148437,0.0,0.0,9.736185165820645e-05,296.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9335327148437,0.0,0.0,0.0001025267192744,296.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9335327148437,0.0,0.0,7.572588219773024e-05,296.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9335327148437,0.0,0.0,0.0001025267192744,296.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9335327148437,0.0,0.0,0.0004863426147494,292.88946533203125,294.1499938964844,285.3500061035156,285.1001892089844,285.5201416015625,285.3500061035156,292.4932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373791446909,1.0234916025808616e-08,0.0010373689001426,-0.0258618779480457,0.0,0.0,0.0,14.990113258361816,60.0,-5.0913262367248535,-0.0,-7.337268215223959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857320,296.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9335327148437,0.0,0.0,9.736185165820645e-05,296.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9335327148437,0.0,0.0,0.0001025267192744,296.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9335327148437,0.0,0.0,7.572588219773024e-05,296.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9335327148437,0.0,0.0,0.0001025267192744,296.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9335327148437,0.0,0.0,0.0004863426147494,292.88946533203125,294.1499938964844,285.3500061035156,285.1001892089844,285.5201416015625,285.3500061035156,292.4932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373791446909,1.0234916025808616e-08,0.0010373689001426,-0.0258618779480457,0.0,0.0,0.0,14.990113258361816,60.0,-5.0913262367248535,-0.0,-7.337268215223959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857380,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9307861328125,0.0,0.0,9.729538578540088e-05,296.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9307861328125,0.0,0.0,0.0001024567318381,296.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9307861328125,0.0,0.0,7.567419379483908e-05,296.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9307861328125,0.0,0.0,0.0001024567318381,296.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9308166503906,0.0,0.0,0.0004860106273554,292.8863830566406,294.1499938964844,285.3500061035156,285.08477783203125,285.5170288085937,285.3500061035156,292.4896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366711067035,1.0152107599026294e-08,0.0010366608621552,-0.0256450939923524,0.0,0.0,0.0,14.990154266357422,60.0,-5.085981369018555,-0.0,-7.32725453644889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857440,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9307861328125,0.0,0.0,9.729538578540088e-05,296.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9307861328125,0.0,0.0,0.0001024567318381,296.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9307861328125,0.0,0.0,7.567419379483908e-05,296.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9307861328125,0.0,0.0,0.0001024567318381,296.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9308166503906,0.0,0.0,0.0004860106273554,292.8863830566406,294.1499938964844,285.3500061035156,285.08477783203125,285.5170288085937,285.3500061035156,292.4896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366711067035,1.0152107599026294e-08,0.0010366608621552,-0.0256450939923524,0.0,0.0,0.0,14.990154266357422,60.0,-5.085981369018555,-0.0,-7.32725453644889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857500,296.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.929443359375,0.0,0.0,9.725181735120714e-05,296.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.929443359375,0.0,0.0,0.0001024108496494,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.929443359375,0.0,0.0,7.564030238427222e-05,296.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9294128417969,0.0,0.0,0.0001024108496494,296.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.929443359375,0.0,0.0,0.0004857929598074,292.8848571777344,294.1499938964844,285.3500061035156,285.0772705078125,285.5155029296875,285.3500061035156,292.48779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362068424001,1.0097819469478964e-08,0.0010361967142671,-0.0255029704421758,0.0,0.0,0.0,14.99018096923828,60.0,-5.082768440246582,-0.0,-7.320693384826883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857560,296.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9280700683594,0.0,0.0,9.720079833641648e-05,296.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9280700683594,0.0,0.0,0.0001023571239784,296.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9280700683594,0.0,0.0,7.560061931144446e-05,296.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9280700683594,0.0,0.0,0.0001023571239784,296.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9280700683594,0.0,0.0,0.0004855381266679,292.88330078125,294.1499938964844,285.3500061035156,285.0699157714844,285.51397705078125,285.3500061035156,292.4859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356632992625,1.0034254316337863e-08,0.0010356532875448,-0.0253365598618984,0.0,0.0,0.0,14.990212440490724,60.0,-5.079188823699951,-0.0,-7.313014549481522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857620,296.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9253234863281,0.0,0.0,9.707542631076647e-05,296.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9253234863281,0.0,0.0,0.0001022250944515,296.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9253234863281,0.0,0.0,7.550310692749918e-05,296.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9253234863281,0.0,0.0,0.0001022250944515,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9253234863281,0.0,0.0,0.0004849118413403,292.8802185058594,294.1499938964844,285.3500061035156,285.0556640625,285.510986328125,285.3500061035156,292.4823303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343275498598,9.878046824951524e-09,0.0010343176545575,-0.0249276030808687,0.0,0.0,0.0,14.990290641784668,60.0,-5.070936679840088,-0.0,-7.294161008530865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857680,296.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9253234863281,0.0,0.0,9.707542631076647e-05,296.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9253234863281,0.0,0.0,0.0001022250944515,296.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9253234863281,0.0,0.0,7.550310692749918e-05,296.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9253234863281,0.0,0.0,0.0001022250944515,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9253234863281,0.0,0.0,0.0004849118413403,292.8802185058594,294.1499938964844,285.3500061035156,285.0556640625,285.510986328125,285.3500061035156,292.4823303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343275498598,9.878046824951524e-09,0.0010343176545575,-0.0249276030808687,0.0,0.0,0.0,14.990290641784668,60.0,-5.070936679840088,-0.0,-7.294161008530865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857740,296.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9225769042969,0.0,0.0,9.692223102319986e-05,296.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9225769042969,0.0,0.0,0.0001020637791953,296.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9225769042969,0.0,0.0,7.538396312156692e-05,296.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92254638671875,0.0,0.0,0.0001020637791953,296.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9225769042969,0.0,0.0,0.0004841466434299,292.87713623046875,294.1499938964844,285.3500061035156,285.0422058105469,285.508056640625,285.3500061035156,292.47869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326954070478,9.687183499806906e-09,0.0010326857445761,-0.0244279019534587,0.0,0.0,0.0,14.990385055541992,60.0,-5.061069965362549,-0.0,-7.271157898003366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857800,296.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9225769042969,0.0,0.0,9.692223102319986e-05,296.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9225769042969,0.0,0.0,0.0001020637791953,296.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9225769042969,0.0,0.0,7.538396312156692e-05,296.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92254638671875,0.0,0.0,0.0001020637791953,296.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9225769042969,0.0,0.0,0.0004841466434299,292.87713623046875,294.1499938964844,285.3500061035156,285.0422058105469,285.508056640625,285.3500061035156,292.47869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326954070478,9.687183499806906e-09,0.0010326857445761,-0.0244279019534587,0.0,0.0,0.0,14.990385055541992,60.0,-5.061069965362549,-0.0,-7.271157898003366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857860,296.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9197998046875,0.0,0.0,9.673836029833184e-05,296.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9197998046875,0.0,0.0,0.0001018701514112,296.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9197998046875,0.0,0.0,7.524094689870253e-05,296.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9197998046875,0.0,0.0,0.0001018701514112,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9198303222656,0.0,0.0,0.0004832281265407,292.8740234375,294.1499938964844,285.3500061035156,285.0296325683594,285.5051574707031,285.3500061035156,292.4750671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307363700121,9.458089422764717e-09,0.0010307268239557,-0.0238280855119228,0.0,0.0,0.0,14.990498542785645,60.0,-5.04978609085083,-0.0,-7.243595234740496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857920,296.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9197998046875,0.0,0.0,9.673836029833184e-05,296.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9197998046875,0.0,0.0,0.0001018701514112,296.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9197998046875,0.0,0.0,7.524094689870253e-05,296.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9197998046875,0.0,0.0,0.0001018701514112,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9198303222656,0.0,0.0,0.0004832281265407,292.8740234375,294.1499938964844,285.3500061035156,285.0296325683594,285.5051574707031,285.3500061035156,292.4750671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307363700121,9.458089422764717e-09,0.0010307268239557,-0.0238280855119228,0.0,0.0,0.0,14.990498542785645,60.0,-5.04978609085083,-0.0,-7.243595234740496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857980,296.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91705322265625,0.0,0.0,9.65267390711233e-05,296.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91705322265625,0.0,0.0,0.0001016473033814,296.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91705322265625,0.0,0.0,7.507635018555447e-05,296.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.91705322265625,0.0,0.0,0.0001016473033814,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.91705322265625,0.0,0.0,0.0004821710172109,292.8709411621094,294.1499938964844,285.3500061035156,285.0180358886719,285.5023498535156,285.3500061035156,292.4714050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028481638059,9.194422112557277e-09,0.0010284724412485,-0.023137716576457,0.0,0.0,0.0,14.990629196166992,60.0,-5.03687858581543,-0.0,-7.211937713691442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858040,296.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91705322265625,0.0,0.0,9.65267390711233e-05,296.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91705322265625,0.0,0.0,0.0001016473033814,296.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91705322265625,0.0,0.0,7.507635018555447e-05,296.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.91705322265625,0.0,0.0,0.0001016473033814,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.91705322265625,0.0,0.0,0.0004821710172109,292.8709411621094,294.1499938964844,285.3500061035156,285.0180358886719,285.5023498535156,285.3500061035156,292.4714050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028481638059,9.194422112557277e-09,0.0010284724412485,-0.023137716576457,0.0,0.0,0.0,14.990629196166992,60.0,-5.03687858581543,-0.0,-7.211937713691442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858100,296.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9156799316406,0.0,0.0,9.641215001465751e-05,296.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9156799316406,0.0,0.0,0.0001015266316244,296.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9156799316406,0.0,0.0,7.498722698073834e-05,296.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9156494140625,0.0,0.0,0.0001015266316244,296.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9156799316406,0.0,0.0,0.0004815986321773,292.869384765625,294.1499938964844,285.3500061035156,285.0126342773437,285.5009460449219,285.3500061035156,292.4696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272606741636,9.051654537017841e-09,0.0010272515937685,-0.0227638911455869,0.0,0.0,0.0,14.990699768066406,60.0,-5.029965400695801,-0.0,-7.194825002443396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858160,296.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9142761230469,0.0,0.0,9.6290503279306e-05,296.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9142761230469,0.0,0.0,0.0001013985383906,296.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9142761230469,0.0,0.0,7.489261770388111e-05,296.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9142761230469,0.0,0.0,0.0001013985383906,296.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.914306640625,0.0,0.0,0.000480991002405,292.8678283691406,294.1499938964844,285.3500061035156,285.0075378417969,285.49957275390625,285.3500061035156,292.4677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259646223857,8.900096659658631e-09,0.0010259557748213,-0.0223670378327369,0.0,0.0,0.0,14.990775108337402,60.0,-5.022686958312988,-0.0,-7.17668129368576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858220,296.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9115295410156,0.0,0.0,9.603115177014844e-05,296.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9115295410156,0.0,0.0,0.0001011254207696,296.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9115295410156,0.0,0.0,7.469089177902788e-05,296.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9115295410156,0.0,0.0,0.0001011254207696,296.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9115295410156,0.0,0.0,0.0004796954744961,292.86474609375,294.1499938964844,285.3500061035156,284.9982604980469,285.4968566894531,285.3500061035156,292.4641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232012718915,8.576963139717009e-09,0.0010231927735731,-0.0215208791196346,0.0,0.0,0.0,14.99093532562256,60.0,-5.007303237915039,-0.0,-7.138072533052765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858280,296.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9115295410156,0.0,0.0,9.603115177014844e-05,296.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9115295410156,0.0,0.0,0.0001011254207696,296.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9115295410156,0.0,0.0,7.469089177902788e-05,296.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9115295410156,0.0,0.0,0.0001011254207696,296.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9115295410156,0.0,0.0,0.0004796954744961,292.86474609375,294.1499938964844,285.3500061035156,284.9982604980469,285.4968566894531,285.3500061035156,292.4641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232012718915,8.576963139717009e-09,0.0010231927735731,-0.0215208791196346,0.0,0.0,0.0,14.99093532562256,60.0,-5.007303237915039,-0.0,-7.138072533052765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858340,296.6326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.90875244140625,0.0,0.050000000745058,9.5754221547395e-05,296.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.90875244140625,0.0,0.050000000745058,0.0001008338076644,296.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.90875244140625,0.0,0.050000000745058,7.447550160577521e-05,296.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.90875244140625,0.0,0.050000000745058,0.0001008338076644,296.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.90875244140625,0.0,0.050000000745058,0.0004783121403306,292.86163330078125,291.1499938964844,285.3500061035156,284.9903259277344,285.49420166015625,285.3500061035156,292.46051025390625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202507255598,8.23193424537294e-09,0.001020242460072,-0.0206173360347747,0.0,0.0,0.0,14.991106033325195,60.0,-4.990825653076172,-0.0,-7.09696337253263e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858400,296.6326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.90875244140625,0.0,0.050000000745058,9.5754221547395e-05,296.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.90875244140625,0.0,0.050000000745058,0.0001008338076644,296.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.90875244140625,0.0,0.050000000745058,7.447550160577521e-05,296.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.90875244140625,0.0,0.050000000745058,0.0001008338076644,296.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.90875244140625,0.0,0.050000000745058,0.0004783121403306,292.86163330078125,291.1499938964844,285.3500061035156,284.9903259277344,285.49420166015625,285.3500061035156,292.46051025390625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202507255598,8.23193424537294e-09,0.001020242460072,-0.0206173360347747,0.0,0.0,0.0,14.991106033325195,60.0,-4.990825653076172,-0.0,-7.09696337253263e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858460,296.6264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6085510253906,0.6474326848983765,0.050000000745058,0.0408048145473003,296.59552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6085510253906,0.6474326848983765,0.050000000745058,0.0429694354534149,296.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6085510253906,0.6474326848983765,0.050000000745058,0.0317370779812336,296.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6085510253906,0.6474326848983765,0.050000000745058,0.0429694354534149,296.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6085510253906,0.6474326848983765,0.050000000745058,0.2038284987211227,292.5572509765625,291.1499938964844,285.3500061035156,284.9869079589844,292.5205078125,294.33856201171875,292.4327392578125,1.0,0.1064212471246719,0.2000000029802322,0.2000000029802322,0.9901719689369202,1.0,-0.4347351193428039,0.0193042363971471,0.415430873632431,-0.1071675717830658,0.0,0.0,0.0,24.2993278503418,60.0,84.66519165039062,-0.0,11.598050117492676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858520,296.6062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.48406982421875,0.6561974287033081,0.050000000745058,0.0451580993831157,296.5816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.48406982421875,0.6561974287033081,0.050000000745058,0.0475536547601223,296.5954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.48406982421875,0.6561974287033081,0.050000000745058,0.0351229645311832,296.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.48406982421875,0.6561974287033081,0.050000000745058,0.0475536547601223,296.8480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.48406982421875,0.6561974287033081,0.050000000745058,0.2255740612745285,292.4823303222656,291.1499938964844,285.3500061035156,284.98388671875,293.5555725097656,296.725341796875,292.5419311523437,1.0,0.1147608533501625,0.4000000059604645,0.4000000059604645,0.9803439378738404,1.0,-0.4811668694019317,0.0898957625031471,0.3912711143493652,-0.0473497435450553,0.0,0.0,0.0,25.51480865478516,60.0,273.9371337890625,-0.0,14.975906372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858580,296.5760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.66925048828125,0.6046450734138489,0.050000000745058,0.0455132387578487,296.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.66925048828125,0.6046450734138489,0.050000000745058,0.0479276292026042,296.5704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.66925048828125,0.6046450734138489,0.050000000745058,0.0353991836309433,296.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.66925048828125,0.6046450734138489,0.050000000745058,0.0479276292026042,296.8224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.66925048828125,0.6046450734138489,0.050000000745058,0.227348044514656,292.67193603515625,291.1499938964844,285.3500061035156,284.97900390625,292.0809936523437,296.8258056640625,292.6456604003906,1.0,0.129088282585144,0.800000011920929,0.800000011920929,0.960687816143036,1.0,-0.4849530160427093,0.2047899067401886,0.2801631093025207,0.0659682750701904,0.0,0.0,0.0,30.62933921813965,60.0,-32.27718734741211,-0.0,19.378232955932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858640,296.5760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.66925048828125,0.6046450734138489,0.050000000745058,0.0455132387578487,296.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.66925048828125,0.6046450734138489,0.050000000745058,0.0479276292026042,296.5704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.66925048828125,0.6046450734138489,0.050000000745058,0.0353991836309433,296.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.66925048828125,0.6046450734138489,0.050000000745058,0.0479276292026042,296.8224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.66925048828125,0.6046450734138489,0.050000000745058,0.227348044514656,292.67193603515625,291.1499938964844,285.3500061035156,284.97900390625,292.0809936523437,296.8258056640625,292.6456604003906,1.0,0.129088282585144,0.800000011920929,0.800000011920929,0.960687816143036,1.0,-0.4849530160427093,0.2047899067401886,0.2801631093025207,0.0659682750701904,0.0,0.0,0.0,30.62933921813965,60.0,-32.27718734741211,-0.0,19.378232955932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858700,296.564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.59344482421875,0.5850170254707336,0.050000000745058,0.045605719089508,296.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.59344482421875,0.5850170254707336,0.050000000745058,0.0480250194668769,296.56036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.59344482421875,0.5850170254707336,0.050000000745058,0.0354711152613163,296.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.59344482421875,0.5850170254707336,0.050000000745058,0.0480250194668769,296.8126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.59344482421875,0.5850170254707336,0.050000000745058,0.2278100103139877,292.58367919921875,291.1499938964844,285.3500061035156,284.9770812988281,291.8638610839844,296.8157653808594,292.5242614746094,1.0,0.1353460550308227,1.0,1.0,0.950859785079956,1.0,-0.4859384596347809,0.2108844220638275,0.2750540375709533,0.0717002898454666,0.0,0.0,0.0,33.09872817993164,60.0,-172.5109100341797,-0.0,21.48330307006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858760,296.5546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.4860534667969,0.5686547756195068,0.050000000745058,0.0456941090524196,296.5408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4860534667969,0.5686547756195068,0.050000000745058,0.048118095844984,296.5511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4860534667969,0.5686547756195068,0.050000000745058,0.0355398617684841,296.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4860534667969,0.5686547756195068,0.050000000745058,0.048118095844984,296.8037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4860534667969,0.5686547756195068,0.050000000745058,0.2282515317201614,292.47607421875,291.1499938964844,285.3500061035156,284.9755249023437,291.8286437988281,296.8065490722656,292.431396484375,1.0,0.1410406082868576,1.0,1.0,0.933653712272644,1.0,-0.4868803024291992,0.2118062824010849,0.2750740051269531,0.0722991749644279,0.0,0.0,0.0,35.46134185791016,60.0,-202.4400177001953,-0.0,23.506736755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858820,296.5385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3465576171875,0.5446093678474426,0.050000000745058,0.045851431787014,296.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3465576171875,0.5446093678474426,0.050000000745058,0.0482837669551372,296.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3465576171875,0.5446093678474426,0.050000000745058,0.0356622263789176,296.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3465576171875,0.5446093678474426,0.050000000745058,0.0482837669551372,296.7889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3465576171875,0.5446093678474426,0.050000000745058,0.2290374040603637,292.34063720703125,291.1499938964844,285.3500061035156,284.973388671875,291.79949951171875,296.7912292480469,292.31207275390625,1.0,0.1505789160728454,1.0,1.0,0.9003729224205017,1.0,-0.4885567128658294,0.2134263962507248,0.2751303017139435,0.0733516663312912,0.0,0.0,0.0,39.66691207885742,60.0,-184.9436492919922,-0.0,27.12774085998535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
