time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11858880,296.5380859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3427429199219,0.5439404249191284,0.050000000745058,0.0458564311265945,296.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3427429199219,0.5439404249191284,0.050000000745058,0.0482890307903289,296.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3427429199219,0.5439404249191284,0.050000000745058,0.0356661118566989,296.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3427429199219,0.5439404249191284,0.050000000745058,0.0482890307903289,296.7884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3427429199219,0.5439404249191284,0.050000000745058,0.2290623635053634,292.3368835449219,291.1499938964844,285.3500061035156,284.9733581542969,291.7984313964844,296.7907409667969,292.3084716796875,1.0,0.1508708894252777,1.0,1.0,0.89924156665802,1.0,-0.4886099696159363,0.2134838998317718,0.2751260697841644,0.0733912512660026,0.0,0.0,0.0,39.80052185058594,60.0,-184.1012420654297,-0.0,27.243183135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858940,296.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2344055175781,0.5271322727203369,0.050000000745058,0.0459974333643913,296.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2344055175781,0.5271322727203369,0.050000000745058,0.048437513411045,296.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2344055175781,0.5271322727203369,0.050000000745058,0.0357757844030857,296.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2344055175781,0.5271322727203369,0.050000000745058,0.048437513411045,296.7760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2344055175781,0.5271322727203369,0.050000000745058,0.2297667115926742,292.2293395996094,291.1499938964844,285.3500061035156,284.97235107421875,291.7641296386719,296.77789306640625,292.2037353515625,1.0,0.1588627398014068,1.0,1.0,0.864829421043396,1.0,-0.4901124536991119,0.2153384983539581,0.2747739553451538,0.0747406855225563,0.0,0.0,0.0,43.5699462890625,60.0,-159.65451049804688,-0.0,30.51020050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859000,296.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2344055175781,0.5271322727203369,0.050000000745058,0.0459974333643913,296.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2344055175781,0.5271322727203369,0.050000000745058,0.048437513411045,296.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2344055175781,0.5271322727203369,0.050000000745058,0.0357757844030857,296.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2344055175781,0.5271322727203369,0.050000000745058,0.048437513411045,296.7760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2344055175781,0.5271322727203369,0.050000000745058,0.2297667115926742,292.2293395996094,291.1499938964844,285.3500061035156,284.97235107421875,291.7641296386719,296.77789306640625,292.2037353515625,1.0,0.1588627398014068,1.0,1.0,0.864829421043396,1.0,-0.4901124536991119,0.2153384983539581,0.2747739553451538,0.0747406855225563,0.0,0.0,0.0,43.5699462890625,60.0,-159.65451049804688,-0.0,30.51020050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859060,296.5157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1353454589844,0.5155892372131348,0.050000000745058,0.0461168177425861,296.50543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1353454589844,0.5155892372131348,0.050000000745058,0.0485632307827472,296.5128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1353454589844,0.5155892372131348,0.050000000745058,0.0358686372637748,296.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1353454589844,0.5155892372131348,0.050000000745058,0.0485632307827472,296.7657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1353454589844,0.5155892372131348,0.050000000745058,0.230363056063652,292.1306457519531,291.1499938964844,285.3500061035156,284.9724426269531,291.7106628417969,296.76727294921875,292.106689453125,1.0,0.1652975529432296,1.0,1.0,0.8187503814697266,1.0,-0.4913846254348755,0.2180797606706619,0.2733048796653747,0.0770414918661117,0.0,0.0,0.0,46.7614631652832,48.0,-141.96495056152344,-0.0,33.29187774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859120,296.5157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1353454589844,0.5155892372131348,0.050000000745058,0.0461168177425861,296.50543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1353454589844,0.5155892372131348,0.050000000745058,0.0485632307827472,296.5128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1353454589844,0.5155892372131348,0.050000000745058,0.0358686372637748,296.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1353454589844,0.5155892372131348,0.050000000745058,0.0485632307827472,296.7657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1353454589844,0.5155892372131348,0.050000000745058,0.230363056063652,292.1306457519531,291.1499938964844,285.3500061035156,284.9724426269531,291.7106628417969,296.76727294921875,292.106689453125,1.0,0.1652975529432296,1.0,1.0,0.8187503814697266,1.0,-0.4913846254348755,0.2180797606706619,0.2733048796653747,0.0770414918661117,0.0,0.0,0.0,46.7614631652832,48.0,-141.96495056152344,-0.0,33.29187774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859180,296.50799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0409240722656,0.5142968893051147,0.050000000745058,0.046131681650877,296.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0409240722656,0.5142968893051147,0.050000000745058,0.0485788807272911,296.5046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0409240722656,0.5142968893051147,0.050000000745058,0.035880196839571,296.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0409240722656,0.5142968893051147,0.050000000745058,0.0485788807272911,296.7571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0409240722656,0.5142968893051147,0.050000000745058,0.2304372936487198,292.0363464355469,291.1499938964844,285.3500061035156,284.9734802246094,291.6343078613281,296.7584228515625,292.01300048828125,1.0,0.1655863523483276,1.0,1.0,0.7726713418960571,1.0,-0.4915432631969452,0.2213633209466934,0.2701799273490906,0.0801533758640289,0.0,0.0,0.0,47.15816879272461,36.0,-133.12081909179688,-0.0,33.63910675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859240,296.50799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0409240722656,0.5142968893051147,0.050000000745058,0.046131681650877,296.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0409240722656,0.5142968893051147,0.050000000745058,0.0485788807272911,296.5046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0409240722656,0.5142968893051147,0.050000000745058,0.035880196839571,296.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0409240722656,0.5142968893051147,0.050000000745058,0.0485788807272911,296.7571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0409240722656,0.5142968893051147,0.050000000745058,0.2304372936487198,292.0363464355469,291.1499938964844,285.3500061035156,284.9734802246094,291.6343078613281,296.7584228515625,292.01300048828125,1.0,0.1655863523483276,1.0,1.0,0.7726713418960571,1.0,-0.4915432631969452,0.2213633209466934,0.2701799273490906,0.0801533758640289,0.0,0.0,0.0,47.15816879272461,36.0,-133.12081909179688,-0.0,33.63910675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859300,296.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9942321777344,0.5168731808662415,0.050000000745058,0.0461023785173893,296.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9942321777344,0.5168731808662415,0.050000000745058,0.0485480241477489,296.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9942321777344,0.5168731808662415,0.050000000745058,0.035857405513525,296.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9942321777344,0.5168731808662415,0.050000000745058,0.0485480241477489,296.7533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9942321777344,0.5168731808662415,0.050000000745058,0.2302909344434738,291.9896850585937,291.1499938964844,285.3500061035156,284.97430419921875,291.5846862792969,296.7545166015625,291.9661560058594,1.0,0.1638709753751754,1.0,1.0,0.7496318221092224,1.0,-0.4912311136722564,0.2233600169420242,0.267871081829071,0.0821487829089164,0.0,0.0,0.0,46.374210357666016,36.0,-132.27040100097656,-0.0,32.954524993896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859360,296.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9470520019531,0.5214511156082153,0.050000000745058,0.0460533872246742,296.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9470520019531,0.5214511156082153,0.050000000745058,0.0484964326024055,296.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9470520019531,0.5214511156082153,0.050000000745058,0.035819299519062,296.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9470520019531,0.5214511156082153,0.050000000745058,0.0484964326024055,296.7498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9470520019531,0.5214511156082153,0.050000000745058,0.230046197772026,291.9424133300781,291.1499938964844,285.3500061035156,284.975341796875,291.5342102050781,296.7509460449219,291.9184265136719,1.0,0.16107939183712,1.0,1.0,0.7313554286956787,1.0,-0.490709125995636,0.2251812368631363,0.2655278742313385,0.0840100571513176,0.0,0.0,0.0,45.0635986328125,25.0,-132.86480712890625,-0.0,31.81170082092285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859420,296.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8505859375,0.536595344543457,0.050000000745058,0.045914139598608,296.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8505859375,0.536595344543457,0.050000000745058,0.0483497977256774,296.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8505859375,0.536595344543457,0.050000000745058,0.0357109978795051,296.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8505859375,0.536595344543457,0.050000000745058,0.0483497977256774,296.74365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8505859375,0.536595344543457,0.050000000745058,0.2293506264686584,291.8457946777344,291.1499938964844,285.3500061035156,284.9779357910156,291.4156494140625,296.7445983886719,291.8208923339844,1.0,0.153057113289833,1.0,1.0,0.6948026418685913,1.0,-0.4892255067825317,0.2296196371316909,0.2596058547496795,0.0885842964053154,0.0,0.0,0.0,41.33863067626953,25.0,-137.29322814941406,-0.0,28.57644844055176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859480,296.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8505859375,0.536595344543457,0.050000000745058,0.045914139598608,296.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8505859375,0.536595344543457,0.050000000745058,0.0483497977256774,296.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8505859375,0.536595344543457,0.050000000745058,0.0357109978795051,296.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8505859375,0.536595344543457,0.050000000745058,0.0483497977256774,296.74365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8505859375,0.536595344543457,0.050000000745058,0.2293506264686584,291.8457946777344,291.1499938964844,285.3500061035156,284.9779357910156,291.4156494140625,296.7445983886719,291.8208923339844,1.0,0.153057113289833,1.0,1.0,0.6948026418685913,1.0,-0.4892255067825317,0.2296196371316909,0.2596058547496795,0.0885842964053154,0.0,0.0,0.0,41.33863067626953,25.0,-137.29322814941406,-0.0,28.57644844055176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859540,296.49468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7989807128906,0.5445970892906189,0.050000000745058,0.0458515249192714,296.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7989807128906,0.5445970892906189,0.050000000745058,0.048283863812685,296.48992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7989807128906,0.5445970892906189,0.050000000745058,0.0356622971594333,296.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7989807128906,0.5445970892906189,0.050000000745058,0.048283863812685,296.7408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7989807128906,0.5445970892906189,0.050000000745058,0.2290378659963607,291.7939758300781,291.1499938964844,285.3500061035156,284.9795227050781,291.3394775390625,296.7416687011719,291.767822265625,1.0,0.1495828479528427,1.0,1.0,0.6759797930717468,1.0,-0.4885581433773041,0.2326217591762542,0.2559364140033722,0.0915931165218353,0.0,0.0,0.0,39.66331100463867,25.0,-143.22271728515625,-0.0,27.127790451049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859600,296.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7477722167969,0.5516376495361328,0.050000000745058,0.0458012223243713,296.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7477722167969,0.5516376495361328,0.050000000745058,0.0482308939099311,296.4877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7477722167969,0.5516376495361328,0.050000000745058,0.0356231741607189,296.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7477722167969,0.5516376495361328,0.050000000745058,0.0482308939099311,296.7382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7477722167969,0.5516376495361328,0.050000000745058,0.2287866026163101,291.7425231933594,291.1499938964844,285.3500061035156,284.9811096191406,291.2562255859375,296.7391052246094,291.7146911621094,1.0,0.1466045528650283,1.0,1.0,0.6582497954368591,1.0,-0.488022118806839,0.2359972596168518,0.2520248591899872,0.0949250906705856,0.0,0.0,0.0,38.31711959838867,25.0,-151.53941345214844,-0.0,25.96670150756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859660,296.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.63232421875,0.5652756690979004,0.050000000745058,0.0457139834761619,296.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.63232421875,0.5652756690979004,0.050000000745058,0.0481390282511711,296.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.63232421875,0.5652756690979004,0.050000000745058,0.0355553217232227,296.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.63232421875,0.5652756690979004,0.050000000745058,0.0481390282511711,296.7333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.63232421875,0.5652756690979004,0.050000000745058,0.228350818157196,291.62646484375,291.1499938964844,285.3500061035156,284.9848022460937,291.0976257324219,296.7341003417969,291.595947265625,1.0,0.1412698626518249,1.0,1.0,0.631820797920227,1.0,-0.4870924949645996,0.2421472072601318,0.2449452728033065,0.1008609309792518,0.0,0.0,0.0,35.981056213378906,25.0,-166.8061981201172,-0.0,23.95787239074707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859720,296.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.63232421875,0.5652756690979004,0.050000000745058,0.0457139834761619,296.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.63232421875,0.5652756690979004,0.050000000745058,0.0481390282511711,296.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.63232421875,0.5652756690979004,0.050000000745058,0.0355553217232227,296.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.63232421875,0.5652756690979004,0.050000000745058,0.0481390282511711,296.7333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.63232421875,0.5652756690979004,0.050000000745058,0.228350818157196,291.62646484375,291.1499938964844,285.3500061035156,284.9848022460937,291.0976257324219,296.7341003417969,291.595947265625,1.0,0.1412698626518249,1.0,1.0,0.631820797920227,1.0,-0.4870924949645996,0.2421472072601318,0.2449452728033065,0.1008609309792518,0.0,0.0,0.0,35.981056213378906,25.0,-166.8061981201172,-0.0,23.95787239074707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859780,296.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5688171386719,0.5718489289283752,0.050000000745058,0.0456758812069892,296.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5688171386719,0.5718489289283752,0.050000000745058,0.048098899424076,296.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5688171386719,0.5718489289283752,0.050000000745058,0.0355256833136081,296.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5688171386719,0.5718489289283752,0.050000000745058,0.048098899424076,296.7308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5688171386719,0.5718489289283752,0.050000000745058,0.2281604707241058,291.5627136230469,291.1499938964844,285.3500061035156,284.9868469238281,291.00555419921875,296.73162841796875,291.5308837890625,1.0,0.1388661861419677,1.0,1.0,0.6180776953697205,1.0,-0.4866864085197449,0.2459215223789215,0.2407649010419845,0.104454830288887,0.0,0.0,0.0,34.960018157958984,25.0,-174.8939666748047,-0.0,23.082414627075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859840,296.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.50750732421875,0.5775925517082214,0.050000000745058,0.0456443428993225,296.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.50750732421875,0.5775925517082214,0.050000000745058,0.0480656921863555,296.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.50750732421875,0.5775925517082214,0.050000000745058,0.035501156002283,296.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.50750732421875,0.5775925517082214,0.050000000745058,0.0480656921863555,296.7286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.50750732421875,0.5775925517082214,0.050000000745058,0.2280029505491256,291.5011291503906,291.1499938964844,285.3500061035156,284.98883056640625,290.91162109375,296.7293701171875,291.467529296875,1.0,0.1368400603532791,1.0,1.0,0.6053917407989502,1.0,-0.4863503575325012,0.2498092800378799,0.2365410774946212,0.1081358715891838,0.0,0.0,0.0,34.11457061767578,25.0,-184.0578155517578,-0.0,22.358732223510746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859900,296.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4399719238281,0.5832339525222778,0.050000000745058,0.0456147976219654,296.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4399719238281,0.5832339525222778,0.050000000745058,0.0480345785617828,296.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4399719238281,0.5832339525222778,0.050000000745058,0.0354781746864318,296.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4399719238281,0.5832339525222778,0.050000000745058,0.0480345785617828,296.726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4399719238281,0.5832339525222778,0.050000000745058,0.2278553545475006,291.4331970214844,291.1499938964844,285.3500061035156,284.9909362792969,290.8047790527344,296.72705078125,291.3974304199219,1.0,0.1349096894264221,1.0,1.0,0.5921772718429565,1.0,-0.4860355257987976,0.2542519569396972,0.2317835539579391,0.1123243048787117,0.0,0.0,0.0,33.322021484375,25.0,-195.3805084228516,-0.0,21.681360244750977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859960,296.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.36822509765625,0.5885341763496399,0.050000000745058,0.0455882064998149,296.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.36822509765625,0.5885341763496399,0.050000000745058,0.0480065792798996,296.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.36822509765625,0.5885341763496399,0.050000000745058,0.0354574955999851,296.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.36822509765625,0.5885341763496399,0.050000000745058,0.0480065792798996,296.7239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.36822509765625,0.5885341763496399,0.050000000745058,0.2277225404977798,291.36102294921875,291.1499938964844,285.3500061035156,284.9931030273437,290.72686767578125,296.7247619628906,291.3236083984375,1.0,0.133142665028572,1.0,1.0,0.5850405693054199,1.0,-0.4857521653175354,0.2569393515586853,0.2288128137588501,0.1147305145859718,0.0,0.0,0.0,32.6080207824707,25.0,-202.6802673339844,-0.0,21.071678161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860020,296.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2230529785156,0.5981505513191223,0.050000000745058,0.0455425456166267,296.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2230529785156,0.5981505513191223,0.050000000745058,0.047958493232727,296.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2230529785156,0.5981505513191223,0.050000000745058,0.0354219786822795,296.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2230529785156,0.5981505513191223,0.050000000745058,0.047958493232727,296.71929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2230529785156,0.5981505513191223,0.050000000745058,0.2274944484233856,291.2159729003906,291.1499938964844,285.3500061035156,284.9975280761719,290.591064453125,296.7200622558594,291.179931640625,1.0,0.1300403028726577,1.0,1.0,0.5707672238349915,1.0,-0.4852655529975891,0.2624260187149048,0.2228395342826843,0.119561992585659,0.0,0.0,0.0,31.38030815124512,25.0,-202.25477600097656,-0.0,20.025161743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860080,296.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2230529785156,0.5981505513191223,0.050000000745058,0.0455425456166267,296.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2230529785156,0.5981505513191223,0.050000000745058,0.047958493232727,296.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2230529785156,0.5981505513191223,0.050000000745058,0.0354219786822795,296.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2230529785156,0.5981505513191223,0.050000000745058,0.047958493232727,296.71929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2230529785156,0.5981505513191223,0.050000000745058,0.2274944484233856,291.2159729003906,291.1499938964844,285.3500061035156,284.9975280761719,290.591064453125,296.7200622558594,291.179931640625,1.0,0.1300403028726577,1.0,1.0,0.5707672238349915,1.0,-0.4852655529975891,0.2624260187149048,0.2228395342826843,0.119561992585659,0.0,0.0,0.0,31.38030815124512,25.0,-202.25477600097656,-0.0,20.025161743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860140,296.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805969238281,0.6065402626991272,0.050000000745058,0.0455051101744174,296.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805969238281,0.6065402626991272,0.050000000745058,0.0479190722107887,296.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805969238281,0.6065402626991272,0.050000000745058,0.0353928655385971,296.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805969238281,0.6065402626991272,0.050000000745058,0.0479190722107887,296.714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805969238281,0.6065402626991272,0.050000000745058,0.227307453751564,291.0735168457031,291.1499938964844,285.3500061035156,285.001953125,290.44451904296875,296.7153625488281,291.0370788574219,1.0,0.1274278163909912,1.0,1.0,0.556493878364563,1.0,-0.4848666191101074,0.2684226632118225,0.2164439558982849,0.1248055100440979,0.0,0.0,0.0,30.37198257446289,25.0,-202.4512634277344,-0.0,19.16748237609864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860200,296.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805969238281,0.6065402626991272,0.050000000745058,0.0455051101744174,296.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805969238281,0.6065402626991272,0.050000000745058,0.0479190722107887,296.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805969238281,0.6065402626991272,0.050000000745058,0.0353928655385971,296.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805969238281,0.6065402626991272,0.050000000745058,0.0479190722107887,296.714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805969238281,0.6065402626991272,0.050000000745058,0.227307453751564,291.0735168457031,291.1499938964844,285.3500061035156,285.001953125,290.44451904296875,296.7153625488281,291.0370788574219,1.0,0.1274278163909912,1.0,1.0,0.556493878364563,1.0,-0.4848666191101074,0.2684226632118225,0.2164439558982849,0.1248055100440979,0.0,0.0,0.0,30.37198257446289,25.0,-202.4512634277344,-0.0,19.16748237609864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860260,296.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9408569335937,0.6137762069702148,0.050000000745058,0.0454742833971977,296.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9408569335937,0.6137762069702148,0.050000000745058,0.0478866137564182,296.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9408569335937,0.6137762069702148,0.050000000745058,0.0353688895702362,296.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9408569335937,0.6137762069702148,0.050000000745058,0.0478866137564182,296.7098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9408569335937,0.6137762069702148,0.050000000745058,0.2271534651517868,290.934326171875,291.1499938964844,285.3500061035156,285.0062561035156,290.4137878417969,296.71063232421875,290.9027709960937,1.0,0.1252200156450271,1.0,1.0,0.5562590956687927,1.0,-0.4845381081104278,0.2687618434429168,0.2157762497663498,0.1243581026792526,0.0,0.0,0.0,29.539180755615234,25.0,-179.3029327392578,-0.0,18.4594955444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860320,296.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9408569335937,0.6137762069702148,0.050000000745058,0.0454742833971977,296.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9408569335937,0.6137762069702148,0.050000000745058,0.0478866137564182,296.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9408569335937,0.6137762069702148,0.050000000745058,0.0353688895702362,296.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9408569335937,0.6137762069702148,0.050000000745058,0.0478866137564182,296.7098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9408569335937,0.6137762069702148,0.050000000745058,0.2271534651517868,290.934326171875,291.1499938964844,285.3500061035156,285.0062561035156,290.4137878417969,296.71063232421875,290.9027709960937,1.0,0.1252200156450271,1.0,1.0,0.5562590956687927,1.0,-0.4845381081104278,0.2687618434429168,0.2157762497663498,0.1243581026792526,0.0,0.0,0.0,29.539180755615234,25.0,-179.3029327392578,-0.0,18.4594955444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860380,296.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8272399902344,0.6198373436927795,0.050000000745058,0.0454487055540084,296.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8272399902344,0.6198373436927795,0.050000000745058,0.04785967618227,296.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8272399902344,0.6198373436927795,0.050000000745058,0.0353489927947521,296.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8272399902344,0.6198373436927795,0.050000000745058,0.04785967618227,296.705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8272399902344,0.6198373436927795,0.050000000745058,0.2270257025957107,290.82208251953125,291.1499938964844,285.3500061035156,285.0103759765625,290.404052734375,296.7060546875,290.7968444824219,1.0,0.1233487427234649,1.0,1.0,0.5560243129730225,1.0,-0.4842655062675476,0.2689358592033386,0.2153296470642089,0.1237255781888961,0.0,0.0,0.0,28.846614837646484,25.0,-145.17095947265625,-0.0,17.871469497680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860440,296.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8272399902344,0.6198373436927795,0.050000000745058,0.0454487055540084,296.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8272399902344,0.6198373436927795,0.050000000745058,0.04785967618227,296.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8272399902344,0.6198373436927795,0.050000000745058,0.0353489927947521,296.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8272399902344,0.6198373436927795,0.050000000745058,0.04785967618227,296.705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8272399902344,0.6198373436927795,0.050000000745058,0.2270257025957107,290.82208251953125,291.1499938964844,285.3500061035156,285.0103759765625,290.404052734375,296.7060546875,290.7968444824219,1.0,0.1233487427234649,1.0,1.0,0.5560243129730225,1.0,-0.4842655062675476,0.2689358592033386,0.2153296470642089,0.1237255781888961,0.0,0.0,0.0,28.846614837646484,25.0,-145.17095947265625,-0.0,17.871469497680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860500,296.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.77880859375,0.6225281953811646,0.050000000745058,0.045437566936016,296.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.77880859375,0.6225281953811646,0.050000000745058,0.0478479452431201,296.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.77880859375,0.6225281953811646,0.050000000745058,0.0353403277695179,296.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.77880859375,0.6225281953811646,0.050000000745058,0.0478479452431201,296.7031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.77880859375,0.6225281953811646,0.050000000745058,0.2269700467586517,290.7741394042969,291.1499938964844,285.3500061035156,285.0122985839844,290.3992919921875,296.703857421875,290.7511901855469,1.0,0.1225219666957855,1.0,1.0,0.5559068918228149,1.0,-0.484146773815155,0.2690301835536957,0.2151166051626205,0.1234207302331924,0.0,0.0,0.0,28.54450798034668,25.0,-130.17440795898438,-0.0,17.615184783935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860560,296.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7350158691406,0.6250335574150085,0.050000000745058,0.0454274006187915,296.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7350158691406,0.6250335574150085,0.050000000745058,0.0478372424840927,296.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7350158691406,0.6250335574150085,0.050000000745058,0.0353324227035045,296.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7350158691406,0.6250335574150085,0.050000000745058,0.0478372424840927,296.7011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7350158691406,0.6250335574150085,0.050000000745058,0.2269192785024643,290.7308044433594,291.1499938964844,285.3500061035156,285.0141296386719,290.4373474121094,296.7017822265625,290.7108459472656,1.0,0.1217590123414993,1.0,1.0,0.561730146408081,1.0,-0.4840384423732757,0.2667332589626312,0.2173051685094833,0.1207437887787818,0.0,0.0,0.0,28.268291473388672,25.0,-110.2514190673828,-0.0,17.380611419677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860620,296.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6736755371094,0.6295889616012573,0.050000000745058,0.0454095713794231,296.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6736755371094,0.6295889616012573,0.050000000745058,0.0478184670209884,296.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6736755371094,0.6295889616012573,0.050000000745058,0.0353185571730136,296.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6736755371094,0.6295889616012573,0.050000000745058,0.0478184670209884,296.6973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6736755371094,0.6295889616012573,0.050000000745058,0.2268302142620086,290.67144775390625,291.1499938964844,285.3500061035156,285.0174255371094,290.54351806640625,296.6979675292969,290.662109375,1.0,0.1204048842191696,1.0,1.0,0.5733765363693237,1.0,-0.4838484227657318,0.2620493471622467,0.2217990756034851,0.1153398752212524,0.0,0.0,0.0,27.783172607421875,25.0,-57.55476760864258,-0.0,16.96879768371582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860680,296.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6736755371094,0.6295889616012573,0.050000000745058,0.0454095713794231,296.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6736755371094,0.6295889616012573,0.050000000745058,0.0478184670209884,296.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6736755371094,0.6295889616012573,0.050000000745058,0.0353185571730136,296.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6736755371094,0.6295889616012573,0.050000000745058,0.0478184670209884,296.6973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6736755371094,0.6295889616012573,0.050000000745058,0.2268302142620086,290.67144775390625,291.1499938964844,285.3500061035156,285.0174255371094,290.54351806640625,296.6979675292969,290.662109375,1.0,0.1204048842191696,1.0,1.0,0.5733765363693237,1.0,-0.4838484227657318,0.2620493471622467,0.2217990756034851,0.1153398752212524,0.0,0.0,0.0,27.783172607421875,25.0,-57.55476760864258,-0.0,16.96879768371582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860740,296.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6483459472656,0.6336292028427124,0.050000000745058,0.0453945770859718,296.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6483459472656,0.6336292028427124,0.050000000745058,0.0478026755154132,296.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6483459472656,0.6336292028427124,0.050000000745058,0.0353068932890892,296.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6483459472656,0.6336292028427124,0.050000000745058,0.0478026755154132,296.6943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6483459472656,0.6336292028427124,0.050000000745058,0.2267553061246872,290.6476135253906,291.1499938964844,285.3500061035156,285.0201721191406,290.64337158203125,296.69482421875,290.6453552246094,1.0,0.1192497536540031,1.0,1.0,0.5850229859352112,1.0,-0.4836885929107666,0.2576784491539001,0.2260101288557052,0.1103205382823944,0.0,0.0,0.0,27.37458610534668,25.0,-13.926701545715332,-0.0,16.622148513793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860800,296.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6483459472656,0.6336292028427124,0.050000000745058,0.0453945770859718,296.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6483459472656,0.6336292028427124,0.050000000745058,0.0478026755154132,296.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6483459472656,0.6336292028427124,0.050000000745058,0.0353068932890892,296.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6483459472656,0.6336292028427124,0.050000000745058,0.0478026755154132,296.6943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6483459472656,0.6336292028427124,0.050000000745058,0.2267553061246872,290.6476135253906,291.1499938964844,285.3500061035156,285.0201721191406,290.64337158203125,296.69482421875,290.6453552246094,1.0,0.1192497536540031,1.0,1.0,0.5850229859352112,1.0,-0.4836885929107666,0.2576784491539001,0.2260101288557052,0.1103205382823944,0.0,0.0,0.0,27.37458610534668,25.0,-13.926701545715332,-0.0,16.622148513793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860860,296.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6495361328125,0.6372215747833252,0.050000000745058,0.0453819260001182,296.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6495361328125,0.6372215747833252,0.050000000745058,0.0477893538773059,296.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6495361328125,0.6372215747833252,0.050000000745058,0.0352970547974109,296.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6495361328125,0.6372215747833252,0.050000000745058,0.0477893538773059,296.692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6495361328125,0.6372215747833252,0.050000000745058,0.2266921252012252,290.6501159667969,291.1499938964844,285.3500061035156,285.022216796875,290.7722473144531,296.6924743652344,290.6549377441406,1.0,0.1182620301842689,1.0,1.0,0.6018404364585876,1.0,-0.4835537672042846,0.251908540725708,0.2316452264785766,0.1039957702159881,0.0,0.0,0.0,27.02957534790039,25.0,26.546424865722656,-0.0,16.329303741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860920,296.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6495361328125,0.6372215747833252,0.050000000745058,0.0453819260001182,296.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6495361328125,0.6372215747833252,0.050000000745058,0.0477893538773059,296.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6495361328125,0.6372215747833252,0.050000000745058,0.0352970547974109,296.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6495361328125,0.6372215747833252,0.050000000745058,0.0477893538773059,296.692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6495361328125,0.6372215747833252,0.050000000745058,0.2266921252012252,290.6501159667969,291.1499938964844,285.3500061035156,285.022216796875,290.7722473144531,296.6924743652344,290.6549377441406,1.0,0.1182620301842689,1.0,1.0,0.6018404364585876,1.0,-0.4835537672042846,0.251908540725708,0.2316452264785766,0.1039957702159881,0.0,0.0,0.0,27.02957534790039,25.0,26.546424865722656,-0.0,16.329303741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860980,296.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.663818359375,0.6391848921775818,0.050000000745058,0.0453752912580966,296.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.663818359375,0.6391848921775818,0.050000000745058,0.047782365232706,296.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.663818359375,0.6391848921775818,0.050000000745058,0.0352918915450573,296.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.663818359375,0.6391848921775818,0.050000000745058,0.047782365232706,296.6911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.663818359375,0.6391848921775818,0.050000000745058,0.2266589701175689,290.66522216796875,291.1499938964844,285.3500061035156,285.0230712890625,290.8471069335937,296.6914367675781,290.6738586425781,1.0,0.1177393272519111,1.0,1.0,0.6119309067726135,1.0,-0.4834830462932586,0.2486996799707412,0.2347833514213562,0.1004974693059921,0.0,0.0,0.0,26.8485050201416,25.0,47.89419555664063,-0.0,16.175649642944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
