time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11861040,296.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.67803955078125,0.6404202580451965,0.050000000745058,0.0453712120652198,296.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.67803955078125,0.6404202580451965,0.050000000745058,0.0477780699729919,296.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.67803955078125,0.6404202580451965,0.050000000745058,0.0352887213230133,296.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.67803955078125,0.6404202580451965,0.050000000745058,0.0477780699729919,296.69073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.67803955078125,0.6404202580451965,0.050000000745058,0.2266386002302169,290.6799011230469,291.1499938964844,285.3500061035156,285.0234680175781,290.8943176269531,296.69091796875,290.69049072265625,1.0,0.1174167543649673,1.0,1.0,0.6186578273773193,1.0,-0.483439564704895,0.2466838657855987,0.2367556989192962,0.0983067005872726,0.0,0.0,0.0,26.73727798461914,25.0,59.85650253295898,-0.0,16.08127784729004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861100,296.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7000732421875,0.6418841481208801,0.050000000745058,0.0453664772212505,296.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7000732421875,0.6418841481208801,0.050000000745058,0.0477730855345726,296.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7000732421875,0.6418841481208801,0.050000000745058,0.0352850370109081,296.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7000732421875,0.6418841481208801,0.050000000745058,0.0477730855345726,296.6903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7000732421875,0.6418841481208801,0.050000000745058,0.2266149371862411,290.7023620605469,291.1499938964844,285.3500061035156,285.02374267578125,290.9500732421875,296.69049072265625,290.7150573730469,1.0,0.1170408278703689,1.0,1.0,0.6270665526390076,1.0,-0.4833890795707702,0.2443075329065323,0.2390815615653991,0.0957312956452369,0.0,0.0,0.0,26.60814476013184,25.0,72.31564331054688,-0.0,15.971732139587402,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861160,296.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7258605957031,0.6432663798332214,0.050000000745058,0.0453621000051498,296.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7258605957031,0.6432663798332214,0.050000000745058,0.0477684773504734,296.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7258605957031,0.6432663798332214,0.050000000745058,0.0352816320955753,296.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7258605957031,0.6432663798332214,0.050000000745058,0.0477684773504734,296.690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7258605957031,0.6432663798332214,0.050000000745058,0.2265930771827697,290.728515625,291.1499938964844,285.3500061035156,285.0237731933594,290.9980163574219,296.69024658203125,290.7427978515625,1.0,0.116692416369915,1.0,1.0,0.6344553828239441,1.0,-0.4833424389362335,0.2423315048217773,0.2410109341144561,0.0935760959982872,0.0,0.0,0.0,26.488889694213867,25.0,81.64178466796875,-0.0,15.87061595916748,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861220,296.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.78472900390625,0.6457942128181458,0.050000000745058,0.0453543290495872,296.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78472900390625,0.6457942128181458,0.050000000745058,0.0477602891623973,296.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.78472900390625,0.6457942128181458,0.050000000745058,0.0352755896747112,296.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.78472900390625,0.6457942128181458,0.050000000745058,0.0477602891623973,296.6903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.78472900390625,0.6457942128181458,0.050000000745058,0.2265542596578598,290.78778076171875,291.1499938964844,285.3500061035156,285.0230407714844,291.0823974609375,296.6903076171875,290.80377197265625,1.0,0.1160708293318748,1.0,1.0,0.6492329835891724,1.0,-0.4832595884799957,0.2387424707412719,0.2445171177387237,0.0896863341331482,0.0,0.0,0.0,26.27726173400879,25.0,92.36653900146484,-0.0,15.69120979309082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861280,296.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.78472900390625,0.6457942128181458,0.050000000745058,0.0453543290495872,296.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78472900390625,0.6457942128181458,0.050000000745058,0.0477602891623973,296.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.78472900390625,0.6457942128181458,0.050000000745058,0.0352755896747112,296.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.78472900390625,0.6457942128181458,0.050000000745058,0.0477602891623973,296.6903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.78472900390625,0.6457942128181458,0.050000000745058,0.2265542596578598,290.78778076171875,291.1499938964844,285.3500061035156,285.0230407714844,291.0823974609375,296.6903076171875,290.80377197265625,1.0,0.1160708293318748,1.0,1.0,0.6492329835891724,1.0,-0.4832595884799957,0.2387424707412719,0.2445171177387237,0.0896863341331482,0.0,0.0,0.0,26.27726173400879,25.0,92.36653900146484,-0.0,15.69120979309082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861340,296.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8492431640625,0.6480311155319214,0.050000000745058,0.0453476905822753,296.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8492431640625,0.6480311155319214,0.050000000745058,0.0477533005177974,296.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8492431640625,0.6480311155319214,0.050000000745058,0.0352704264223575,296.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8492431640625,0.6480311155319214,0.050000000745058,0.0477533005177974,296.69122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8492431640625,0.6480311155319214,0.050000000745058,0.2265211045742035,290.8525390625,291.1499938964844,285.3500061035156,285.02117919921875,291.1578063964844,296.6910400390625,290.8695373535156,1.0,0.1155372336506843,1.0,1.0,0.6640106439590454,1.0,-0.4831888675689697,0.2355543822050094,0.2476344853639602,0.0862638354301452,0.0,0.0,0.0,26.09674453735352,25.0,97.29236602783205,-0.0,15.538204193115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861400,296.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8492431640625,0.6480311155319214,0.050000000745058,0.0453476905822753,296.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8492431640625,0.6480311155319214,0.050000000745058,0.0477533005177974,296.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8492431640625,0.6480311155319214,0.050000000745058,0.0352704264223575,296.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8492431640625,0.6480311155319214,0.050000000745058,0.0477533005177974,296.69122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8492431640625,0.6480311155319214,0.050000000745058,0.2265211045742035,290.8525390625,291.1499938964844,285.3500061035156,285.02117919921875,291.1578063964844,296.6910400390625,290.8695373535156,1.0,0.1155372336506843,1.0,1.0,0.6640106439590454,1.0,-0.4831888675689697,0.2355543822050094,0.2476344853639602,0.0862638354301452,0.0,0.0,0.0,26.09674453735352,25.0,97.29236602783205,-0.0,15.538204193115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861460,296.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.915771484375,0.6500107049942017,0.050000000745058,0.0453419983386993,296.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.915771484375,0.6500107049942017,0.050000000745058,0.0477473065257072,296.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.915771484375,0.6500107049942017,0.050000000745058,0.0352659970521926,296.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.915771484375,0.6500107049942017,0.050000000745058,0.0477473065257072,296.6925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.915771484375,0.6500107049942017,0.050000000745058,0.2264926582574844,290.9190368652344,291.1499938964844,285.3500061035156,285.0180358886719,291.2029724121094,296.6922912597656,290.93536376953125,1.0,0.1150785759091377,1.0,1.0,0.6729260683059692,1.0,-0.4831281900405884,0.2337837368249893,0.2493444383144378,0.0843074992299079,0.0,0.0,0.0,25.942232131958008,25.0,93.64212799072266,-0.0,15.407414436340332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861520,296.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.915771484375,0.6500107049942017,0.050000000745058,0.0453419983386993,296.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.915771484375,0.6500107049942017,0.050000000745058,0.0477473065257072,296.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.915771484375,0.6500107049942017,0.050000000745058,0.0352659970521926,296.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.915771484375,0.6500107049942017,0.050000000745058,0.0477473065257072,296.6925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.915771484375,0.6500107049942017,0.050000000745058,0.2264926582574844,290.9190368652344,291.1499938964844,285.3500061035156,285.0180358886719,291.2029724121094,296.6922912597656,290.93536376953125,1.0,0.1150785759091377,1.0,1.0,0.6729260683059692,1.0,-0.4831281900405884,0.2337837368249893,0.2493444383144378,0.0843074992299079,0.0,0.0,0.0,25.942232131958008,25.0,93.64212799072266,-0.0,15.407414436340332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861580,296.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9778747558594,0.6517512202262878,0.050000000745058,0.0453371256589889,296.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9778747558594,0.6517512202262878,0.050000000745058,0.0477421768009662,296.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9778747558594,0.6517512202262878,0.050000000745058,0.0352622084319591,296.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9778747558594,0.6517512202262878,0.050000000745058,0.0477421768009662,296.6942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9778747558594,0.6517512202262878,0.050000000745058,0.226468339562416,290.9808654785156,291.1499938964844,285.3500061035156,285.01348876953125,291.24139404296875,296.6939392089844,290.9960021972656,1.0,0.1146842688322067,1.0,1.0,0.6818415522575378,1.0,-0.483076274394989,0.2321740537881851,0.2509022057056427,0.0825399011373519,0.0,0.0,0.0,25.81002616882324,25.0,86.23600769042969,-0.0,15.295517921447754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861640,296.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9778747558594,0.6517512202262878,0.050000000745058,0.0453371256589889,296.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9778747558594,0.6517512202262878,0.050000000745058,0.0477421768009662,296.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9778747558594,0.6517512202262878,0.050000000745058,0.0352622084319591,296.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9778747558594,0.6517512202262878,0.050000000745058,0.0477421768009662,296.6942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9778747558594,0.6517512202262878,0.050000000745058,0.226468339562416,290.9808654785156,291.1499938964844,285.3500061035156,285.01348876953125,291.24139404296875,296.6939392089844,290.9960021972656,1.0,0.1146842688322067,1.0,1.0,0.6818415522575378,1.0,-0.483076274394989,0.2321740537881851,0.2509022057056427,0.0825399011373519,0.0,0.0,0.0,25.81002616882324,25.0,86.23600769042969,-0.0,15.295517921447754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861700,296.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072631835937,0.6525369882583618,0.050000000745058,0.0453349687159061,296.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072631835937,0.6525369882583618,0.050000000745058,0.0477399043738842,296.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072631835937,0.6525369882583618,0.050000000745058,0.0352605283260345,296.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072631835937,0.6525369882583618,0.050000000745058,0.0477399043738842,296.6951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072631835937,0.6525369882583618,0.050000000745058,0.2264575511217117,291.0101623535156,291.1499938964844,285.3500061035156,285.0106506347656,291.2595520019531,296.69488525390625,291.0247802734375,1.0,0.1145083680748939,1.0,1.0,0.6862992644309998,1.0,-0.4830532670021057,0.2314182370901107,0.2516350150108337,0.0816951170563697,0.0,0.0,0.0,25.751235961914062,25.0,82.5661392211914,-0.0,15.245765686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861760,296.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.65327388048172,0.050000000745058,0.0453329645097255,296.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.65327388048172,0.050000000745058,0.0477377958595752,296.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.65327388048172,0.050000000745058,0.0352589711546897,296.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.65327388048172,0.050000000745058,0.0477377958595752,296.6961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.65327388048172,0.050000000745058,0.2264475375413894,291.03839111328125,291.1499938964844,285.3500061035156,285.0074157714844,291.26861572265625,296.69586181640625,291.05230712890625,1.0,0.1143451705574989,1.0,1.0,0.6876993775367737,1.0,-0.4830318987369537,0.2311664521694183,0.2518654763698578,0.0813536122441291,0.0,0.0,0.0,25.696706771850582,25.0,77.7520523071289,-0.0,15.19969081878662,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861820,296.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08642578125,0.654610812664032,0.050000000745058,0.0453293845057487,296.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08642578125,0.654610812664032,0.050000000745058,0.0477340258657932,296.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08642578125,0.654610812664032,0.050000000745058,0.0352561883628368,296.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08642578125,0.654610812664032,0.050000000745058,0.0477340258657932,296.6982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08642578125,0.654610812664032,0.050000000745058,0.2264296561479568,291.0887756347656,291.1499938964844,285.3500061035156,284.999755859375,291.2795715332031,296.69793701171875,291.1003112792969,1.0,0.1140533909201622,1.0,1.0,0.6904996037483215,1.0,-0.4829937517642975,0.2307275086641311,0.2522662580013275,0.0807772725820541,0.0,0.0,0.0,25.59945678710937,25.0,65.25859069824219,-0.0,15.11752700805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861880,296.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08642578125,0.654610812664032,0.050000000745058,0.0453293845057487,296.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08642578125,0.654610812664032,0.050000000745058,0.0477340258657932,296.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08642578125,0.654610812664032,0.050000000745058,0.0352561883628368,296.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08642578125,0.654610812664032,0.050000000745058,0.0477340258657932,296.6982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08642578125,0.654610812664032,0.050000000745058,0.2264296561479568,291.0887756347656,291.1499938964844,285.3500061035156,284.999755859375,291.2795715332031,296.69793701171875,291.1003112792969,1.0,0.1140533909201622,1.0,1.0,0.6904996037483215,1.0,-0.4829937517642975,0.2307275086641311,0.2522662580013275,0.0807772725820541,0.0,0.0,0.0,25.59945678710937,25.0,65.25859069824219,-0.0,15.11752700805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861940,296.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.6557860970497131,0.050000000745058,0.045326292514801,296.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.6557860970497131,0.050000000745058,0.0477307699620723,296.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.6557860970497131,0.050000000745058,0.035253781825304,296.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.6557860970497131,0.050000000745058,0.0477307699620723,296.7004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.6557860970497131,0.050000000745058,0.22641421854496,291.1309509277344,291.1499938964844,285.3500061035156,284.9903259277344,291.29083251953125,296.7000427246094,291.1407775878906,1.0,0.1138022243976593,1.0,1.0,0.6932998895645142,1.0,-0.4829607903957367,0.2302793264389038,0.2526814937591553,0.0802671611309051,0.0,0.0,0.0,25.516010284423828,25.0,54.52716064453125,-0.0,15.047012329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862000,296.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.6557860970497131,0.050000000745058,0.045326292514801,296.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.6557860970497131,0.050000000745058,0.0477307699620723,296.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.6557860970497131,0.050000000745058,0.035253781825304,296.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.6557860970497131,0.050000000745058,0.0477307699620723,296.7004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.6557860970497131,0.050000000745058,0.22641421854496,291.1309509277344,291.1499938964844,285.3500061035156,284.9903259277344,291.29083251953125,296.7000427246094,291.1407775878906,1.0,0.1138022243976593,1.0,1.0,0.6932998895645142,1.0,-0.4829607903957367,0.2302793264389038,0.2526814937591553,0.0802671611309051,0.0,0.0,0.0,25.516010284423828,25.0,54.52716064453125,-0.0,15.047012329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862060,296.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.6568199396133423,0.050000000745058,0.0453236140310764,296.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.6568199396133423,0.050000000745058,0.0477279461920261,296.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.6568199396133423,0.050000000745058,0.0352516993880271,296.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.6568199396133423,0.050000000745058,0.0477279461920261,296.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.6568199396133423,0.050000000745058,0.2264008373022079,291.1663513183594,291.1499938964844,285.35223388671875,284.9814758300781,291.2882385253906,296.7021789550781,291.17413330078125,1.0,0.1135859489440918,1.0,1.0,0.6914634108543396,1.0,-0.4829322695732116,0.2305445075035095,0.2523877322673797,0.0805179551243782,0.0,0.0,0.0,25.44422149658203,25.0,43.045684814453125,-0.0,14.986443519592283,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862120,296.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.6568199396133423,0.050000000745058,0.0453236140310764,296.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.6568199396133423,0.050000000745058,0.0477279461920261,296.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.6568199396133423,0.050000000745058,0.0352516993880271,296.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.6568199396133423,0.050000000745058,0.0477279461920261,296.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.6568199396133423,0.050000000745058,0.2264008373022079,291.1663513183594,291.1499938964844,285.35223388671875,284.9814758300781,291.2882385253906,296.7021789550781,291.17413330078125,1.0,0.1135859489440918,1.0,1.0,0.6914634108543396,1.0,-0.4829322695732116,0.2305445075035095,0.2523877322673797,0.0805179551243782,0.0,0.0,0.0,25.44422149658203,25.0,43.045684814453125,-0.0,14.986443519592283,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862180,296.4981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.6574474573135376,0.050000000745058,0.0453220047056674,296.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.6574474573135376,0.050000000745058,0.0477262549102306,296.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.6574474573135376,0.050000000745058,0.0352504476904869,296.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.6574474573135376,0.050000000745058,0.0477262549102306,296.70391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.6574474573135376,0.050000000745058,0.2263928055763244,291.1855773925781,291.1499938964844,285.356201171875,284.97711181640625,291.2859191894531,296.7035827636719,291.1919860839844,1.0,0.1134563609957695,1.0,1.0,0.6902146339416504,1.0,-0.4829151332378387,0.2307403832674026,0.2521747350692749,0.0807181000709533,0.0,0.0,0.0,25.401281356811523,25.0,35.555992126464844,-0.0,14.950221061706545,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862240,296.49951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1922302246094,0.6577234268188477,0.050000000745058,0.0453213043510913,296.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1922302246094,0.6577234268188477,0.050000000745058,0.0477255173027515,296.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1922302246094,0.6577234268188477,0.050000000745058,0.0352499037981033,296.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1922302246094,0.6577234268188477,0.050000000745058,0.0477255173027515,296.7045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1922302246094,0.6577234268188477,0.050000000745058,0.2263893038034439,291.1934509277344,291.1499938964844,285.3587646484375,284.9755249023437,291.2851257324219,296.7042236328125,291.1993713378906,1.0,0.1133997216820716,1.0,1.0,0.6896269917488098,1.0,-0.4829076528549194,0.2308330684900283,0.2520745694637298,0.0808143466711044,0.0,0.0,0.0,25.38253402709961,25.0,32.472591400146484,-0.0,14.934407234191896,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862300,296.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2034606933594,0.6581301093101501,0.050000000745058,0.0453202724456787,296.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2034606933594,0.6581301093101501,0.050000000745058,0.0477244295179843,296.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2034606933594,0.6581301093101501,0.050000000745058,0.0352491028606891,296.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2034606933594,0.6581301093101501,0.050000000745058,0.0477244295179843,296.7055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2034606933594,0.6581301093101501,0.050000000745058,0.2263841480016708,291.2045288085937,291.1499938964844,285.3635559082031,284.9736022949219,291.2843017578125,296.7052001953125,291.2097473144531,1.0,0.1133166030049324,1.0,1.0,0.6887087225914001,1.0,-0.4828966557979584,0.2309790253639221,0.2519176602363586,0.0809661746025085,0.0,0.0,0.0,25.35503578186035,25.0,28.2119140625,-0.0,14.911216735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862360,296.5037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2133178710937,0.6585106253623962,0.050000000745058,0.045319315046072,296.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2133178710937,0.6585106253623962,0.050000000745058,0.0477234199643135,296.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2133178710937,0.6585106253623962,0.050000000745058,0.0352483540773391,296.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2133178710937,0.6585106253623962,0.050000000745058,0.0477234199643135,296.7064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2133178710937,0.6585106253623962,0.050000000745058,0.2263793647289276,291.2142639160156,291.1499938964844,285.369384765625,284.97235107421875,291.280029296875,296.7061462402344,291.2187805175781,1.0,0.113239400088787,1.0,1.0,0.6864025592803955,1.0,-0.4828864634037018,0.2313456386327743,0.2515408098697662,0.0813368484377861,0.0,0.0,0.0,25.32947540283203,25.0,23.989049911499023,-0.0,14.889694213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862420,296.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2283935546875,0.6591949462890625,0.050000000745058,0.0453176014125347,296.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2283935546875,0.6591949462890625,0.050000000745058,0.047721616923809,296.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2283935546875,0.6591949462890625,0.050000000745058,0.0352470241487026,296.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2283935546875,0.6591949462890625,0.050000000745058,0.047721616923809,296.708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2283935546875,0.6591949462890625,0.050000000745058,0.2263708114624023,291.2290344238281,291.1499938964844,285.3839111328125,284.97186279296875,291.26910400390625,296.7079772949219,291.2319030761719,1.0,0.1131013929843902,1.0,1.0,0.6817901134490967,1.0,-0.4828681945800781,0.2321338802576065,0.2507343292236328,0.082127071917057,0.0,0.0,0.0,25.283815383911133,25.0,15.40830898284912,-0.0,14.85127067565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862480,296.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2283935546875,0.6591949462890625,0.050000000745058,0.0453176014125347,296.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2283935546875,0.6591949462890625,0.050000000745058,0.047721616923809,296.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2283935546875,0.6591949462890625,0.050000000745058,0.0352470241487026,296.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2283935546875,0.6591949462890625,0.050000000745058,0.047721616923809,296.708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2283935546875,0.6591949462890625,0.050000000745058,0.2263708114624023,291.2290344238281,291.1499938964844,285.3839111328125,284.97186279296875,291.26910400390625,296.7079772949219,291.2319030761719,1.0,0.1131013929843902,1.0,1.0,0.6817901134490967,1.0,-0.4828681945800781,0.2321338802576065,0.2507343292236328,0.082127071917057,0.0,0.0,0.0,25.283815383911133,25.0,15.40830898284912,-0.0,14.85127067565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862540,296.5119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377624511719,0.6597878336906433,0.050000000745058,0.0453161336481571,296.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377624511719,0.6597878336906433,0.050000000745058,0.0477200709283351,296.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377624511719,0.6597878336906433,0.050000000745058,0.0352458804845809,296.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377624511719,0.6597878336906433,0.050000000745058,0.0477200709283351,296.7099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377624511719,0.6597878336906433,0.050000000745058,0.2263634651899337,291.2381286621094,291.1499938964844,285.402099609375,284.973876953125,291.2591552734375,296.70965576171875,291.2398376464844,1.0,0.1129825487732887,1.0,1.0,0.6771776676177979,1.0,-0.4828525483608246,0.2329573631286621,0.2498951703310012,0.0829424038529396,0.0,0.0,0.0,25.24452018737793,25.0,8.651025772094727,-0.0,14.818229675292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862600,296.5119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377624511719,0.6597878336906433,0.050000000745058,0.0453161336481571,296.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377624511719,0.6597878336906433,0.050000000745058,0.0477200709283351,296.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377624511719,0.6597878336906433,0.050000000745058,0.0352458804845809,296.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377624511719,0.6597878336906433,0.050000000745058,0.0477200709283351,296.7099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377624511719,0.6597878336906433,0.050000000745058,0.2263634651899337,291.2381286621094,291.1499938964844,285.402099609375,284.973876953125,291.2591552734375,296.70965576171875,291.2398376464844,1.0,0.1129825487732887,1.0,1.0,0.6771776676177979,1.0,-0.4828525483608246,0.2329573631286621,0.2498951703310012,0.0829424038529396,0.0,0.0,0.0,25.24452018737793,25.0,8.651025772094727,-0.0,14.818229675292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862660,296.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2428283691406,0.6603028774261475,0.050000000745058,0.0453148633241653,296.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2428283691406,0.6603028774261475,0.050000000745058,0.047718733549118,296.48956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2428283691406,0.6603028774261475,0.050000000745058,0.0352448932826519,296.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2428283691406,0.6603028774261475,0.050000000745058,0.047718733549118,296.7114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2428283691406,0.6603028774261475,0.050000000745058,0.2263571321964264,291.24298095703125,291.1499938964844,285.4237976074219,284.97833251953125,291.2453918457031,296.7112121582031,291.2435913085937,1.0,0.1128800064325332,1.0,1.0,0.6713317632675171,1.0,-0.4828390181064605,0.2340452373027801,0.2487937957048416,0.0840110704302787,0.0,0.0,0.0,25.21058464050293,25.0,2.6547892093658447,-0.0,14.789756774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862720,296.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2428283691406,0.6603028774261475,0.050000000745058,0.0453148633241653,296.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2428283691406,0.6603028774261475,0.050000000745058,0.047718733549118,296.48956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2428283691406,0.6603028774261475,0.050000000745058,0.0352448932826519,296.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2428283691406,0.6603028774261475,0.050000000745058,0.047718733549118,296.7114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2428283691406,0.6603028774261475,0.050000000745058,0.2263571321964264,291.24298095703125,291.1499938964844,285.4237976074219,284.97833251953125,291.2453918457031,296.7112121582031,291.2435913085937,1.0,0.1128800064325332,1.0,1.0,0.6713317632675171,1.0,-0.4828390181064605,0.2340452373027801,0.2487937957048416,0.0840110704302787,0.0,0.0,0.0,25.21058464050293,25.0,2.6547892093658447,-0.0,14.789756774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862780,296.5196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2435913085937,0.6607473492622375,0.050000000745058,0.0453137755393981,296.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2435913085937,0.6607473492622375,0.050000000745058,0.0477175898849964,296.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2435913085937,0.6607473492622375,0.050000000745058,0.0352440476417541,296.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2435913085937,0.6607473492622375,0.050000000745058,0.0477175898849964,296.7128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2435913085937,0.6607473492622375,0.050000000745058,0.2263516932725906,291.2435607910156,291.1499938964844,285.44873046875,284.985107421875,291.23114013671875,296.7126159667969,291.2431945800781,1.0,0.112791895866394,1.0,1.0,0.6654858589172363,1.0,-0.4828274548053741,0.2351981401443481,0.2476292997598648,0.0851355791091919,0.0,0.0,0.0,25.18141365051269,25.0,-2.5140857696533203,-0.0,14.7653169631958,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862840,296.5196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2435913085937,0.6607473492622375,0.050000000745058,0.0453137755393981,296.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2435913085937,0.6607473492622375,0.050000000745058,0.0477175898849964,296.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2435913085937,0.6607473492622375,0.050000000745058,0.0352440476417541,296.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2435913085937,0.6607473492622375,0.050000000745058,0.0477175898849964,296.7128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2435913085937,0.6607473492622375,0.050000000745058,0.2263516932725906,291.2435607910156,291.1499938964844,285.44873046875,284.985107421875,291.23114013671875,296.7126159667969,291.2431945800781,1.0,0.112791895866394,1.0,1.0,0.6654858589172363,1.0,-0.4828274548053741,0.2351981401443481,0.2476292997598648,0.0851355791091919,0.0,0.0,0.0,25.18141365051269,25.0,-2.5140857696533203,-0.0,14.7653169631958,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862900,296.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2426147460937,0.6609457731246948,0.050000000745058,0.0453132949769496,296.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2426147460937,0.6609457731246948,0.050000000745058,0.0477170795202255,296.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2426147460937,0.6609457731246948,0.050000000745058,0.035243671387434,296.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2426147460937,0.6609457731246948,0.050000000745058,0.0477170795202255,296.7135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2426147460937,0.6609457731246948,0.050000000745058,0.2263492792844772,291.2425231933594,291.1499938964844,285.4623718261719,284.98931884765625,291.2240905761719,296.7132873535156,291.24176025390625,1.0,0.1127526462078094,1.0,1.0,0.662562906742096,1.0,-0.4828222990036011,0.2357968688011169,0.2470254302024841,0.0857170596718788,0.0,0.0,0.0,25.16841125488281,25.0,-4.627527713775635,-0.0,14.754437446594238,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862960,296.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409973144531,0.6611310839653015,0.050000000745058,0.0453128442168235,296.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409973144531,0.6611310839653015,0.050000000745058,0.0477166064083576,296.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409973144531,0.6611310839653015,0.050000000745058,0.0352433212101459,296.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409973144531,0.6611310839653015,0.050000000745058,0.0477166064083576,296.7141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409973144531,0.6611310839653015,0.050000000745058,0.2263470292091369,291.2408142089844,291.1499938964844,285.47674560546875,284.9940490722656,291.21685791015625,296.71392822265625,291.2397155761719,1.0,0.1127160713076591,1.0,1.0,0.659575879573822,1.0,-0.4828175008296966,0.2364234328269958,0.2463940680027008,0.0863245278596878,0.0,0.0,0.0,25.156286239624023,25.0,-6.526432991027832,-0.0,14.744303703308104,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863020,296.5270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2357482910156,0.6614627838134766,0.050000000745058,0.0453120395541191,296.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2357482910156,0.6614627838134766,0.050000000745058,0.0477157607674598,296.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2357482910156,0.6614627838134766,0.050000000745058,0.0352426990866661,296.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2357482910156,0.6614627838134766,0.050000000745058,0.0477157607674598,296.71533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2357482910156,0.6614627838134766,0.050000000745058,0.2263430207967758,291.2354431152344,291.1499938964844,285.50762939453125,285.0050354003906,291.20220947265625,296.71514892578125,291.2337646484375,1.0,0.1126507297158241,1.0,1.0,0.6536018252372742,1.0,-0.4828089475631714,0.2377267926931381,0.245082139968872,0.0875849723815918,0.0,0.0,0.0,25.13460350036621,25.0,-9.75502872467041,-0.0,14.726210594177246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863080,296.5270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2357482910156,0.6614627838134766,0.050000000745058,0.0453120395541191,296.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2357482910156,0.6614627838134766,0.050000000745058,0.0477157607674598,296.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2357482910156,0.6614627838134766,0.050000000745058,0.0352426990866661,296.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2357482910156,0.6614627838134766,0.050000000745058,0.0477157607674598,296.71533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2357482910156,0.6614627838134766,0.050000000745058,0.2263430207967758,291.2354431152344,291.1499938964844,285.50762939453125,285.0050354003906,291.20220947265625,296.71514892578125,291.2337646484375,1.0,0.1126507297158241,1.0,1.0,0.6536018252372742,1.0,-0.4828089475631714,0.2377267926931381,0.245082139968872,0.0875849723815918,0.0,0.0,0.0,25.13460350036621,25.0,-9.75502872467041,-0.0,14.726210594177246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863140,296.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2283935546875,0.6617489457130432,0.050000000745058,0.0453113503754138,296.5038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2283935546875,0.6617489457130432,0.050000000745058,0.0477150343358516,296.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2283935546875,0.6617489457130432,0.050000000745058,0.0352421626448631,296.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2283935546875,0.6617489457130432,0.050000000745058,0.0477150343358516,296.7164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2283935546875,0.6617489457130432,0.050000000745058,0.22633957862854,291.2279663085937,291.1499938964844,285.5411682128906,285.0179748535156,291.1874694824219,296.7162475585937,291.225830078125,1.0,0.1125944927334785,1.0,1.0,0.6476277709007263,1.0,-0.4828015863895416,0.2390966266393661,0.2437049597501754,0.0889069363474845,0.0,0.0,0.0,25.115907669067383,25.0,-12.284199714660645,-0.0,14.710649490356444,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
