time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11863200,296.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2283935546875,0.6617489457130432,0.050000000745058,0.0453113503754138,296.5038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2283935546875,0.6617489457130432,0.050000000745058,0.0477150343358516,296.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2283935546875,0.6617489457130432,0.050000000745058,0.0352421626448631,296.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2283935546875,0.6617489457130432,0.050000000745058,0.0477150343358516,296.7164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2283935546875,0.6617489457130432,0.050000000745058,0.22633957862854,291.2279663085937,291.1499938964844,285.5411682128906,285.0179748535156,291.1874694824219,296.7162475585937,291.225830078125,1.0,0.1125944927334785,1.0,1.0,0.6476277709007263,1.0,-0.4828015863895416,0.2390966266393661,0.2437049597501754,0.0889069363474845,0.0,0.0,0.0,25.115907669067383,25.0,-12.284199714660645,-0.0,14.710649490356444,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863260,296.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2194519042969,0.6619961857795715,0.050000000745058,0.0453107580542564,296.5067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2194519042969,0.6619961857795715,0.050000000745058,0.0477144084870815,296.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2194519042969,0.6619961857795715,0.050000000745058,0.0352417007088661,296.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2194519042969,0.6619961857795715,0.050000000745058,0.0477144084870815,296.71746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2194519042969,0.6619961857795715,0.050000000745058,0.2263366132974624,291.218994140625,291.1499938964844,285.5771484375,285.03271484375,291.1752319335937,296.71728515625,291.216552734375,1.0,0.1125459223985672,1.0,1.0,0.6422147750854492,1.0,-0.482795238494873,0.2404023259878158,0.2423929274082183,0.0901623666286468,0.0,0.0,0.0,25.09974479675293,25.0,-13.759332656860352,-0.0,14.69721794128418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863320,296.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2194519042969,0.6619961857795715,0.050000000745058,0.0453107580542564,296.5067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2194519042969,0.6619961857795715,0.050000000745058,0.0477144084870815,296.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2194519042969,0.6619961857795715,0.050000000745058,0.0352417007088661,296.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2194519042969,0.6619961857795715,0.050000000745058,0.0477144084870815,296.71746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2194519042969,0.6619961857795715,0.050000000745058,0.2263366132974624,291.218994140625,291.1499938964844,285.5771484375,285.03271484375,291.1752319335937,296.71728515625,291.216552734375,1.0,0.1125459223985672,1.0,1.0,0.6422147750854492,1.0,-0.482795238494873,0.2404023259878158,0.2423929274082183,0.0901623666286468,0.0,0.0,0.0,25.09974479675293,25.0,-13.759332656860352,-0.0,14.69721794128418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863380,296.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.21209716796875,0.6621607542037964,0.050000000745058,0.0453103631734848,296.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21209716796875,0.6621607542037964,0.050000000745058,0.0477139949798584,296.5055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.21209716796875,0.6621607542037964,0.050000000745058,0.0352413915097713,296.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.21209716796875,0.6621607542037964,0.050000000745058,0.0477139949798584,296.7182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.21209716796875,0.6621607542037964,0.050000000745058,0.2263346463441848,291.2116394042969,291.1499938964844,285.6059875488281,285.0450744628906,291.1662902832031,296.7180480957031,291.2091064453125,1.0,0.1125136986374855,1.0,1.0,0.6381009221076965,1.0,-0.4827910363674164,0.2414300739765167,0.2413609772920608,0.0911515280604362,0.0,0.0,0.0,25.0889949798584,25.0,-14.351820945739746,-0.0,14.688309669494627,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863440,296.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.209716796875,0.6622092127799988,0.050000000745058,0.0453102476894855,296.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.209716796875,0.6622092127799988,0.050000000745058,0.0477138720452785,296.5061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.209716796875,0.6622092127799988,0.050000000745058,0.0352413021028041,296.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.209716796875,0.6622092127799988,0.050000000745058,0.0477138720452785,296.71844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.209716796875,0.6622092127799988,0.050000000745058,0.2263340651988983,291.209228515625,291.1499938964844,285.6153564453125,285.0491638183594,291.1634216308594,296.7182922363281,291.2066650390625,1.0,0.1125042364001274,1.0,1.0,0.6368018388748169,1.0,-0.4827898144721985,0.241761639714241,0.2410281747579574,0.0914710760116577,0.0,0.0,0.0,25.085832595825195,25.0,-14.512787818908691,-0.0,14.685694694519045,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863500,296.5397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.20465087890625,0.6623046398162842,0.050000000745058,0.045310016721487,296.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20465087890625,0.6623046398162842,0.050000000745058,0.0477136299014091,296.5075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.20465087890625,0.6623046398162842,0.050000000745058,0.0352411270141601,296.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.20465087890625,0.6623046398162842,0.050000000745058,0.0477136299014091,296.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20465087890625,0.6623046398162842,0.050000000745058,0.2263329178094864,291.20416259765625,291.1499938964844,285.6352233886719,285.0580139160156,291.157470703125,296.7187805175781,291.2015075683594,1.0,0.1124856323003768,1.0,1.0,0.634095311164856,1.0,-0.4827873706817627,0.2424633353948593,0.2403240501880645,0.0921482890844345,0.0,0.0,0.0,25.07961082458496,25.0,-14.813764572143556,-0.0,14.680554389953612,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863560,296.54156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.199462890625,0.6623931527137756,0.050000000745058,0.0453098081052303,296.5127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.199462890625,0.6623931527137756,0.050000000745058,0.0477134101092815,296.5089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.199462890625,0.6623931527137756,0.050000000745058,0.0352409593760967,296.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.199462890625,0.6623931527137756,0.050000000745058,0.0477134101092815,296.71942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.199462890625,0.6623931527137756,0.050000000745058,0.2263318747282028,291.1989440917969,291.1499938964844,285.6556091308594,285.0672302246094,291.1533508300781,296.7192687988281,291.1962890625,1.0,0.1124683395028114,1.0,1.0,0.6318303942680359,1.0,-0.4827851355075836,0.2430701851844787,0.2397149503231048,0.092732198536396,0.0,0.0,0.0,25.073835372924805,25.0,-14.810230255126951,-0.0,14.675777435302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863620,296.5452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893920898437,0.6625523567199707,0.050000000745058,0.0453094281256198,296.5158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893920898437,0.6625523567199707,0.050000000745058,0.0477130077779293,296.5116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893920898437,0.6625523567199707,0.050000000745058,0.0352406650781631,296.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893920898437,0.6625523567199707,0.050000000745058,0.0477130077779293,296.7203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893920898437,0.6625523567199707,0.050000000745058,0.22632996737957,291.1889038085937,291.1499938964844,285.6976623535156,285.08673095703125,291.1468505859375,296.7201843261719,291.1864624023437,1.0,0.1124374493956565,1.0,1.0,0.6273004412651062,1.0,-0.4827810823917389,0.2443006038665771,0.2384804785251617,0.0939215943217277,0.0,0.0,0.0,25.063491821289062,25.0,-13.866063117980955,-0.0,14.667243957519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863680,296.5452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893920898437,0.6625523567199707,0.050000000745058,0.0453094281256198,296.5158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893920898437,0.6625523567199707,0.050000000745058,0.0477130077779293,296.5116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893920898437,0.6625523567199707,0.050000000745058,0.0352406650781631,296.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893920898437,0.6625523567199707,0.050000000745058,0.0477130077779293,296.7203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893920898437,0.6625523567199707,0.050000000745058,0.22632996737957,291.1889038085937,291.1499938964844,285.6976623535156,285.08673095703125,291.1468505859375,296.7201843261719,291.1864624023437,1.0,0.1124374493956565,1.0,1.0,0.6273004412651062,1.0,-0.4827810823917389,0.2443006038665771,0.2384804785251617,0.0939215943217277,0.0,0.0,0.0,25.063491821289062,25.0,-13.866063117980955,-0.0,14.667243957519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863740,296.5489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800537109375,0.6626909971237183,0.050000000745058,0.0453090965747833,296.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800537109375,0.6626909971237183,0.050000000745058,0.0477126613259315,296.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800537109375,0.6626909971237183,0.050000000745058,0.0352404080331325,296.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800537109375,0.6626909971237183,0.050000000745058,0.0477126613259315,296.7213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800537109375,0.6626909971237183,0.050000000745058,0.2263283282518386,291.1795959472656,291.1499938964844,285.7413330078125,285.10760498046875,291.1404113769531,296.7211608886719,291.17730712890625,1.0,0.1124109029769897,1.0,1.0,0.6227705478668213,1.0,-0.4827775657176971,0.2455730438232422,0.2372045218944549,0.0951615199446678,0.0,0.0,0.0,25.05456924438477,25.0,-12.887885093688965,-0.0,14.659914016723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863800,296.5489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800537109375,0.6626909971237183,0.050000000745058,0.0453090965747833,296.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800537109375,0.6626909971237183,0.050000000745058,0.0477126613259315,296.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800537109375,0.6626909971237183,0.050000000745058,0.0352404080331325,296.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800537109375,0.6626909971237183,0.050000000745058,0.0477126613259315,296.7213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800537109375,0.6626909971237183,0.050000000745058,0.2263283282518386,291.1795959472656,291.1499938964844,285.7413330078125,285.10760498046875,291.1404113769531,296.7211608886719,291.17730712890625,1.0,0.1124109029769897,1.0,1.0,0.6227705478668213,1.0,-0.4827775657176971,0.2455730438232422,0.2372045218944549,0.0951615199446678,0.0,0.0,0.0,25.05456924438477,25.0,-12.887885093688965,-0.0,14.659914016723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863860,296.5527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.6628112196922302,0.050000000745058,0.0453088134527206,296.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.6628112196922302,0.050000000745058,0.0477123595774173,296.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.6628112196922302,0.050000000745058,0.0352401882410049,296.5097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.6628112196922302,0.050000000745058,0.0477123595774173,296.7222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.6628112196922302,0.050000000745058,0.226326897740364,291.1710205078125,291.1499938964844,285.78643798828125,285.12969970703125,291.1390686035156,296.7221069335937,291.1690368652344,1.0,0.1123880669474601,1.0,1.0,0.6191436648368835,1.0,-0.4827745258808136,0.2466316968202591,0.2361428290605545,0.0961986631155014,0.0,0.0,0.0,25.04690170288086,25.0,-11.040275573730469,-0.0,14.653608322143556,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863920,296.5527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.6628112196922302,0.050000000745058,0.0453088134527206,296.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.6628112196922302,0.050000000745058,0.0477123595774173,296.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.6628112196922302,0.050000000745058,0.0352401882410049,296.5097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.6628112196922302,0.050000000745058,0.0477123595774173,296.7222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.6628112196922302,0.050000000745058,0.226326897740364,291.1710205078125,291.1499938964844,285.78643798828125,285.12969970703125,291.1390686035156,296.7221069335937,291.1690368652344,1.0,0.1123880669474601,1.0,1.0,0.6191436648368835,1.0,-0.4827745258808136,0.2466316968202591,0.2361428290605545,0.0961986631155014,0.0,0.0,0.0,25.04690170288086,25.0,-11.040275573730469,-0.0,14.653608322143556,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863980,296.556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.6629163026809692,0.050000000745058,0.0453085638582706,296.5257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.6629163026809692,0.050000000745058,0.0477120988070964,296.520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.6629163026809692,0.050000000745058,0.0352399945259094,296.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.6629163026809692,0.050000000745058,0.0477120988070964,296.7232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.6629163026809692,0.050000000745058,0.2263256460428238,291.1640930175781,291.1499938964844,285.8327331542969,285.1529541015625,291.1388244628906,296.7231140136719,291.1625366210937,1.0,0.1123685091733932,1.0,1.0,0.615516722202301,1.0,-0.4827718734741211,0.2477093487977981,0.2350625097751617,0.0972647219896316,0.0,0.0,0.0,25.04030418395996,25.0,-8.801544189453125,-0.0,14.648205757141112,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864040,296.556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.6629163026809692,0.050000000745058,0.0453085638582706,296.5257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.6629163026809692,0.050000000745058,0.0477120988070964,296.520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.6629163026809692,0.050000000745058,0.0352399945259094,296.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.6629163026809692,0.050000000745058,0.0477120988070964,296.7232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.6629163026809692,0.050000000745058,0.2263256460428238,291.1640930175781,291.1499938964844,285.8327331542969,285.1529541015625,291.1388244628906,296.7231140136719,291.1625366210937,1.0,0.1123685091733932,1.0,1.0,0.615516722202301,1.0,-0.4827718734741211,0.2477093487977981,0.2350625097751617,0.0972647219896316,0.0,0.0,0.0,25.04030418395996,25.0,-8.801544189453125,-0.0,14.648205757141112,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864100,296.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614685058594,0.6629638671875,0.050000000745058,0.0453084483742713,296.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614685058594,0.6629638671875,0.050000000745058,0.0477119795978069,296.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614685058594,0.6629638671875,0.050000000745058,0.0352399051189422,296.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614685058594,0.6629638671875,0.050000000745058,0.0477119795978069,296.72381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614685058594,0.6629638671875,0.050000000745058,0.2263250946998596,291.16119384765625,291.1499938964844,285.85626220703125,285.1649780273437,291.13873291015625,296.7236328125,291.1597900390625,1.0,0.1123598217964172,1.0,1.0,0.6137032508850098,1.0,-0.4827706813812256,0.2482586801052093,0.234511986374855,0.0978116765618324,0.0,0.0,0.0,25.037363052368164,25.0,-7.826504707336426,-0.0,14.645807266235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864160,296.5606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.6630082726478577,0.050000000745058,0.045308344066143,296.5292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.6630082726478577,0.050000000745058,0.0477118678390979,296.5233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.6630082726478577,0.050000000745058,0.0352398231625556,296.5162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.6630082726478577,0.050000000745058,0.0477118678390979,296.724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.6630082726478577,0.050000000745058,0.2263245582580566,291.1585693359375,291.1499938964844,285.8800354003906,285.1772155761719,291.1403503417969,296.72418212890625,291.1573486328125,1.0,0.1123517155647277,1.0,1.0,0.6122329235076904,1.0,-0.4827695488929748,0.2487158775329589,0.2340536713600158,0.0982689782977104,0.0,0.0,0.0,25.03462791442871,25.0,-6.691620826721191,-0.0,14.643568992614746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864220,296.5648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.663088858127594,0.050000000745058,0.0453081540763378,296.5328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.663088858127594,0.050000000745058,0.0477116666734218,296.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.663088858127594,0.050000000745058,0.0352396741509437,296.5196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.663088858127594,0.050000000745058,0.0477116666734218,296.7254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.663088858127594,0.050000000745058,0.2263236045837402,291.1547546386719,291.1499938964844,285.9281005859375,285.202392578125,291.1451416015625,296.7253112792969,291.154052734375,1.0,0.1123372614383697,1.0,1.0,0.6092922687530518,1.0,-0.4827675223350525,0.2496304959058761,0.2331370264291763,0.0991889610886573,0.0,0.0,0.0,25.02973747253418,25.0,-3.950061798095703,-0.0,14.639577865600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864280,296.5648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.663088858127594,0.050000000745058,0.0453081540763378,296.5328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.663088858127594,0.050000000745058,0.0477116666734218,296.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.663088858127594,0.050000000745058,0.0352396741509437,296.5196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.663088858127594,0.050000000745058,0.0477116666734218,296.7254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.663088858127594,0.050000000745058,0.2263236045837402,291.1547546386719,291.1499938964844,285.9281005859375,285.202392578125,291.1451416015625,296.7253112792969,291.154052734375,1.0,0.1123372614383697,1.0,1.0,0.6092922687530518,1.0,-0.4827675223350525,0.2496304959058761,0.2331370264291763,0.0991889610886573,0.0,0.0,0.0,25.02973747253418,25.0,-3.950061798095703,-0.0,14.639577865600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864340,296.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.6631596088409424,0.050000000745058,0.0453079864382743,296.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.6631596088409424,0.050000000745058,0.0477114915847778,296.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.6631596088409424,0.050000000745058,0.0352395437657833,296.5232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.6631596088409424,0.050000000745058,0.0477114915847778,296.7267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.6631596088409424,0.050000000745058,0.2263227701187133,291.15283203125,291.1499938964844,285.9767761230469,285.2283935546875,291.15008544921875,296.7265014648437,291.15252685546875,1.0,0.1123248860239982,1.0,1.0,0.6063515543937683,1.0,-0.4827657341957092,0.2505621612071991,0.2322035878896713,0.1001306399703025,0.0,0.0,0.0,25.02552032470703,25.0,-1.582175612449646,-0.0,14.636157989501951,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864400,296.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.6631596088409424,0.050000000745058,0.0453079864382743,296.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.6631596088409424,0.050000000745058,0.0477114915847778,296.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.6631596088409424,0.050000000745058,0.0352395437657833,296.5232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.6631596088409424,0.050000000745058,0.0477114915847778,296.7267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.6631596088409424,0.050000000745058,0.2263227701187133,291.15283203125,291.1499938964844,285.9767761230469,285.2283935546875,291.15008544921875,296.7265014648437,291.15252685546875,1.0,0.1123248860239982,1.0,1.0,0.6063515543937683,1.0,-0.4827657341957092,0.2505621612071991,0.2322035878896713,0.1001306399703025,0.0,0.0,0.0,25.02552032470703,25.0,-1.582175612449646,-0.0,14.636157989501951,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864460,296.5736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.6632211804389954,0.050000000745058,0.0453078411519527,296.54058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.6632211804389954,0.050000000745058,0.0477113388478755,296.533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.6632211804389954,0.050000000745058,0.0352394320070743,296.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.6632211804389954,0.050000000745058,0.0477113388478755,296.7279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.6632211804389954,0.050000000745058,0.226322054862976,291.1524353027344,291.1499938964844,286.0258178710937,285.25506591796875,291.15704345703125,296.727783203125,291.1525573730469,1.0,0.1123142689466476,1.0,1.0,0.6037363409996033,1.0,-0.482764184474945,0.2514084875583648,0.2313557118177414,0.1009892150759697,0.0,0.0,0.0,25.021896362304688,25.0,0.7319343686103821,-0.0,14.633225440979004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864520,296.5736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.6632211804389954,0.050000000745058,0.0453078411519527,296.54058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.6632211804389954,0.050000000745058,0.0477113388478755,296.533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.6632211804389954,0.050000000745058,0.0352394320070743,296.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.6632211804389954,0.050000000745058,0.0477113388478755,296.7279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.6632211804389954,0.050000000745058,0.226322054862976,291.1524353027344,291.1499938964844,286.0258178710937,285.25506591796875,291.15704345703125,296.727783203125,291.1525573730469,1.0,0.1123142689466476,1.0,1.0,0.6037363409996033,1.0,-0.482764184474945,0.2514084875583648,0.2313557118177414,0.1009892150759697,0.0,0.0,0.0,25.021896362304688,25.0,0.7319343686103821,-0.0,14.633225440979004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864580,296.5775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.663266658782959,0.050000000745058,0.045307733118534,296.5440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.663266658782959,0.050000000745058,0.0477112270891666,296.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.663266658782959,0.050000000745058,0.0352393500506877,296.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.663266658782959,0.050000000745058,0.0477112270891666,296.7291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.663266658782959,0.050000000745058,0.2263215184211731,291.1533508300781,291.1499938964844,286.0671691894531,285.2779541015625,291.1632080078125,296.7289428710937,291.15380859375,1.0,0.1123065501451492,1.0,1.0,0.6015396118164062,1.0,-0.4827630519866943,0.2521279752254486,0.2306350767612457,0.1017185002565383,0.0,0.0,0.0,25.01924133300781,25.0,2.5214998722076416,-0.0,14.631092071533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864640,296.5783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.6632748246192932,0.050000000745058,0.0453077144920825,296.544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.6632748246192932,0.050000000745058,0.0477112047374248,296.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.6632748246192932,0.050000000745058,0.0352393351495265,296.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.6632748246192932,0.050000000745058,0.0477112047374248,296.7294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.6632748246192932,0.050000000745058,0.2263214141130447,291.1536560058594,291.1499938964844,286.0750427246094,285.2823486328125,291.16436767578125,296.7291564941406,291.1541442871094,1.0,0.1123051792383194,1.0,1.0,0.601121187210083,1.0,-0.4827628433704376,0.2522662281990051,0.2304966002702713,0.1018584594130516,0.0,0.0,0.0,25.018768310546875,25.0,2.8277337551116943,-0.0,14.630714416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864700,296.58074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546630859375,0.6632988452911377,0.050000000745058,0.0453076586127281,296.5468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546630859375,0.6632988452911377,0.050000000745058,0.04771114513278,296.53863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546630859375,0.6632988452911377,0.050000000745058,0.035239290446043,296.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546630859375,0.6632988452911377,0.050000000745058,0.04771114513278,296.7301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546630859375,0.6632988452911377,0.050000000745058,0.226321130990982,291.15478515625,291.1499938964844,286.0996398925781,285.2961730957031,291.1679992675781,296.7298889160156,291.15545654296875,1.0,0.1123011633753776,1.0,1.0,0.5998135805130005,1.0,-0.4827622473239898,0.2527008652687073,0.2300613522529602,0.1022978648543357,0.0,0.0,0.0,25.01737403869629,25.0,3.696885824203491,-0.0,14.629602432250977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864760,296.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15606689453125,0.6633212566375732,0.050000000745058,0.0453076064586639,296.5489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15606689453125,0.6633212566375732,0.050000000745058,0.0477110892534256,296.54052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15606689453125,0.6633212566375732,0.050000000745058,0.0352392494678497,296.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15606689453125,0.6633212566375732,0.050000000745058,0.0477110892534256,296.7308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15606689453125,0.6633212566375732,0.050000000745058,0.2263208627700805,291.1561889648437,291.1499938964844,286.12420654296875,285.31011962890625,291.1714782714844,296.7306213378906,291.156982421875,1.0,0.112297423183918,1.0,1.0,0.5984901785850525,1.0,-0.4827616810798645,0.2531444430351257,0.2296172231435775,0.1027452424168586,0.0,0.0,0.0,25.01607322692871,25.0,4.4485697746276855,-0.0,14.628570556640623,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864820,296.5883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.6633614897727966,0.050000000745058,0.0453075096011161,296.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.6633614897727966,0.050000000745058,0.0477109886705875,296.5444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.6633614897727966,0.050000000745058,0.0352391749620437,296.5390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.6633614897727966,0.050000000745058,0.0477109886705875,296.7324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.6633614897727966,0.050000000745058,0.2263204008340835,291.15966796875,291.1499938964844,286.1731262207031,285.3382873535156,291.1781921386719,296.732177734375,291.1606750488281,1.0,0.1122907772660255,1.0,1.0,0.595843493938446,1.0,-0.4827606678009033,0.2540445625782013,0.228716105222702,0.1036494597792625,0.0,0.0,0.0,25.013734817504883,25.0,5.619599342346191,-0.0,14.626731872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864880,296.5883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.6633614897727966,0.050000000745058,0.0453075096011161,296.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.6633614897727966,0.050000000745058,0.0477109886705875,296.5444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.6633614897727966,0.050000000745058,0.0352391749620437,296.5390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.6633614897727966,0.050000000745058,0.0477109886705875,296.7324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.6633614897727966,0.050000000745058,0.2263204008340835,291.15966796875,291.1499938964844,286.1731262207031,285.3382873535156,291.1781921386719,296.732177734375,291.1606750488281,1.0,0.1122907772660255,1.0,1.0,0.595843493938446,1.0,-0.4827606678009033,0.2540445625782013,0.228716105222702,0.1036494597792625,0.0,0.0,0.0,25.013734817504883,25.0,5.619599342346191,-0.0,14.626731872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864940,296.5935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.6633958220481873,0.050000000745058,0.0453074276447296,296.5580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.6633958220481873,0.050000000745058,0.0477109029889106,296.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.6633958220481873,0.050000000745058,0.0352391116321086,296.5433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.6633958220481873,0.050000000745058,0.0477109029889106,296.734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.6633958220481873,0.050000000745058,0.2263199836015701,291.1638488769531,291.1499938964844,286.2216186523437,285.36676025390625,291.1845092773437,296.7338562011719,291.1650085449219,1.0,0.1122851148247718,1.0,1.0,0.5931967496871948,1.0,-0.4827598035335541,0.2549613118171692,0.2277984768152237,0.1045649275183677,0.0,0.0,0.0,25.01171493530273,25.0,6.421905994415283,-0.0,14.625166893005373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865000,296.5935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.6633958220481873,0.050000000745058,0.0453074276447296,296.5580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.6633958220481873,0.050000000745058,0.0477109029889106,296.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.6633958220481873,0.050000000745058,0.0352391116321086,296.5433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.6633958220481873,0.050000000745058,0.0477109029889106,296.734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.6633958220481873,0.050000000745058,0.2263199836015701,291.1638488769531,291.1499938964844,286.2216186523437,285.36676025390625,291.1845092773437,296.7338562011719,291.1650085449219,1.0,0.1122851148247718,1.0,1.0,0.5931967496871948,1.0,-0.4827598035335541,0.2549613118171692,0.2277984768152237,0.1045649275183677,0.0,0.0,0.0,25.01171493530273,25.0,6.421905994415283,-0.0,14.625166893005373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865060,296.5990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.6634255647659302,0.050000000745058,0.0453073605895042,296.5628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.6634255647659302,0.050000000745058,0.047710832208395,296.5525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.6634255647659302,0.050000000745058,0.0352390557527542,296.5478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.6634255647659302,0.050000000745058,0.047710832208395,296.73590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.6634255647659302,0.050000000745058,0.2263196408748626,291.1683959960937,291.1499938964844,286.2694396972656,285.3953857421875,291.1885681152344,296.735595703125,291.1695556640625,1.0,0.112280286848545,1.0,1.0,0.5902779698371887,1.0,-0.4827590584754944,0.255988597869873,0.2267704606056213,0.1055847704410553,0.0,0.0,0.0,25.00994682312012,25.0,6.546873569488525,-0.0,14.623831748962402,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865120,296.5990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.6634255647659302,0.050000000745058,0.0453073605895042,296.5628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.6634255647659302,0.050000000745058,0.047710832208395,296.5525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.6634255647659302,0.050000000745058,0.0352390557527542,296.5478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.6634255647659302,0.050000000745058,0.047710832208395,296.73590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.6634255647659302,0.050000000745058,0.2263196408748626,291.1683959960937,291.1499938964844,286.2694396972656,285.3953857421875,291.1885681152344,296.735595703125,291.1695556640625,1.0,0.112280286848545,1.0,1.0,0.5902779698371887,1.0,-0.4827590584754944,0.255988597869873,0.2267704606056213,0.1055847704410553,0.0,0.0,0.0,25.00994682312012,25.0,6.546873569488525,-0.0,14.623831748962402,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865180,296.604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.6634508371353149,0.050000000745058,0.0453073009848594,296.5677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.6634508371353149,0.050000000745058,0.0477107688784599,296.5568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.6634508371353149,0.050000000745058,0.0352390110492706,296.55242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.6634508371353149,0.050000000745058,0.0477107688784599,296.7377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.6634508371353149,0.050000000745058,0.2263193428516388,291.1727905273437,291.1499938964844,286.31640625,285.42413330078125,291.1916809082031,296.7374267578125,291.17388916015625,1.0,0.1122762113809585,1.0,1.0,0.5873591303825378,1.0,-0.4827584028244018,0.2570388913154602,0.2257195115089416,0.1066226884722709,0.0,0.0,0.0,25.008419036865234,25.0,6.210633754730225,-0.0,14.62270450592041,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865240,296.604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.6634508371353149,0.050000000745058,0.0453073009848594,296.5677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.6634508371353149,0.050000000745058,0.0477107688784599,296.5568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.6634508371353149,0.050000000745058,0.0352390110492706,296.55242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.6634508371353149,0.050000000745058,0.0477107688784599,296.7377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.6634508371353149,0.050000000745058,0.2263193428516388,291.1727905273437,291.1499938964844,286.31640625,285.42413330078125,291.1916809082031,296.7374267578125,291.17388916015625,1.0,0.1122762113809585,1.0,1.0,0.5873591303825378,1.0,-0.4827584028244018,0.2570388913154602,0.2257195115089416,0.1066226884722709,0.0,0.0,0.0,25.008419036865234,25.0,6.210633754730225,-0.0,14.62270450592041,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865300,296.60760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746826171875,0.6634619832038879,0.050000000745058,0.0453072749078273,296.5703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746826171875,0.6634619832038879,0.050000000745058,0.0477107390761375,296.5590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746826171875,0.6634619832038879,0.050000000745058,0.0352389886975288,296.5548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746826171875,0.6634619832038879,0.050000000745058,0.0477107390761375,296.7386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746826171875,0.6634619832038879,0.050000000745058,0.226319208741188,291.1748962402344,291.1499938964844,286.3394775390625,285.4385070800781,291.1929626464844,296.7383728027344,291.1759338378906,1.0,0.1122744306921958,1.0,1.0,0.5858997106552124,1.0,-0.4827581346035003,0.2575713992118835,0.2251867353916168,0.1071478351950645,0.0,0.0,0.0,25.007736206054688,25.0,5.971553802490234,-0.0,14.622211456298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
