time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11865360,296.61053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766967773437,0.6634727716445923,0.050000000745058,0.0453072488307952,296.5728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766967773437,0.6634727716445923,0.050000000745058,0.0477107129991054,296.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766967773437,0.6634727716445923,0.050000000745058,0.0352389700710773,296.55718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766967773437,0.6634727716445923,0.050000000745058,0.0477107129991054,296.7396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766967773437,0.6634727716445923,0.050000000745058,0.2263190895318985,291.1769104003906,291.1499938964844,286.3622741699219,285.452880859375,291.1930847167969,296.73931884765625,291.1778869628906,1.0,0.1122727915644645,1.0,1.0,0.5842686295509338,1.0,-0.4827578663825989,0.2581679224967956,0.2245899587869644,0.1077367290854454,0.0,0.0,0.0,25.007089614868164,25.0,5.543426036834717,-0.0,14.621756553649902,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865420,296.61651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801147460937,0.6634927988052368,0.050000000745058,0.0453072004020214,296.5780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801147460937,0.6634927988052368,0.050000000745058,0.0477106645703315,296.5657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801147460937,0.6634927988052368,0.050000000745058,0.0352389328181743,296.5620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801147460937,0.6634927988052368,0.050000000745058,0.0477106645703315,296.7416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801147460937,0.6634927988052368,0.050000000745058,0.2263188511133194,291.1802673339844,291.1499938964844,286.4068908691406,285.4815368652344,291.1918640136719,296.74127197265625,291.1809997558594,1.0,0.1122699230909347,1.0,1.0,0.5810063481330872,1.0,-0.4827573597431183,0.2593857645988464,0.2233715951442718,0.1089428216218948,0.0,0.0,0.0,25.00592422485352,25.0,4.1945319175720215,-0.0,14.62096118927002,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865480,296.61651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801147460937,0.6634927988052368,0.050000000745058,0.0453072004020214,296.5780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801147460937,0.6634927988052368,0.050000000745058,0.0477106645703315,296.5657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801147460937,0.6634927988052368,0.050000000745058,0.0352389328181743,296.5620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801147460937,0.6634927988052368,0.050000000745058,0.0477106645703315,296.7416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801147460937,0.6634927988052368,0.050000000745058,0.2263188511133194,291.1802673339844,291.1499938964844,286.4068908691406,285.4815368652344,291.1918640136719,296.74127197265625,291.1809997558594,1.0,0.1122699230909347,1.0,1.0,0.5810063481330872,1.0,-0.4827573597431183,0.2593857645988464,0.2233715951442718,0.1089428216218948,0.0,0.0,0.0,25.00592422485352,25.0,4.1945319175720215,-0.0,14.62096118927002,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865540,296.62261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825256347656,0.6635124087333679,0.050000000745058,0.0453071556985378,296.5834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825256347656,0.6635124087333679,0.050000000745058,0.0477106161415576,296.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825256347656,0.6635124087333679,0.050000000745058,0.0352388992905616,296.5669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825256347656,0.6635124087333679,0.050000000745058,0.0477106161415576,296.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825256347656,0.6635124087333679,0.050000000745058,0.2263186126947403,291.1826171875,291.1499938964844,286.45001220703125,285.5099792480469,291.18963623046875,296.7432556152344,291.18310546875,1.0,0.1122675463557243,1.0,1.0,0.5777440667152405,1.0,-0.4827568829059601,0.2606239914894104,0.2221328765153885,0.110181912779808,0.0,0.0,0.0,25.004919052124023,25.0,2.729184627532959,-0.0,14.620299339294434,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865600,296.62261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825256347656,0.6635124087333679,0.050000000745058,0.0453071556985378,296.5834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825256347656,0.6635124087333679,0.050000000745058,0.0477106161415576,296.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825256347656,0.6635124087333679,0.050000000745058,0.0352388992905616,296.5669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825256347656,0.6635124087333679,0.050000000745058,0.0477106161415576,296.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825256347656,0.6635124087333679,0.050000000745058,0.2263186126947403,291.1826171875,291.1499938964844,286.45001220703125,285.5099792480469,291.18963623046875,296.7432556152344,291.18310546875,1.0,0.1122675463557243,1.0,1.0,0.5777440667152405,1.0,-0.4827568829059601,0.2606239914894104,0.2221328765153885,0.110181912779808,0.0,0.0,0.0,25.004919052124023,25.0,2.729184627532959,-0.0,14.620299339294434,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865660,296.6325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839599609375,0.6635337471961975,0.050000000745058,0.0453071035444736,296.5925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839599609375,0.6635337471961975,0.050000000745058,0.0477105639874935,296.5787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839599609375,0.6635337471961975,0.050000000745058,0.0352388583123683,296.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839599609375,0.6635337471961975,0.050000000745058,0.0477105639874935,296.7494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839599609375,0.6635337471961975,0.050000000745058,0.226318359375,291.1840209960937,291.1499938964844,286.4937744140625,285.5397644042969,291.1871032714844,296.7480773925781,291.1842346191406,1.0,0.1122655868530273,1.0,1.0,0.5742521286010742,1.0,-0.4827563464641571,0.2619671821594238,0.220789149403572,0.1115480288863182,0.0,0.0,0.0,25.004030227661133,25.0,1.3350509405136108,-0.0,14.619749069213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865720,296.6325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839599609375,0.6635337471961975,0.050000000745058,0.0453071035444736,296.5925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839599609375,0.6635337471961975,0.050000000745058,0.0477105639874935,296.5787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839599609375,0.6635337471961975,0.050000000745058,0.0352388583123683,296.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839599609375,0.6635337471961975,0.050000000745058,0.0477105639874935,296.7494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839599609375,0.6635337471961975,0.050000000745058,0.226318359375,291.1840209960937,291.1499938964844,286.4937744140625,285.5397644042969,291.1871032714844,296.7480773925781,291.1842346191406,1.0,0.1122655868530273,1.0,1.0,0.5742521286010742,1.0,-0.4827563464641571,0.2619671821594238,0.220789149403572,0.1115480288863182,0.0,0.0,0.0,25.004030227661133,25.0,1.3350509405136108,-0.0,14.619749069213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865780,296.647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846923828125,0.6635560393333435,0.050000000745058,0.0453070513904094,296.6065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846923828125,0.6635560393333435,0.050000000745058,0.047710508108139,296.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846923828125,0.6635560393333435,0.050000000745058,0.0352388173341751,296.58941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846923828125,0.6635560393333435,0.050000000745058,0.047710508108139,296.7605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846923828125,0.6635560393333435,0.050000000745058,0.2263181060552597,291.18475341796875,291.1499938964844,286.5365295410156,285.56964111328125,291.1883544921875,296.75830078125,291.1849670410156,1.0,0.1122641190886497,1.0,1.0,0.5710395574569702,1.0,-0.4827557802200317,0.2632226049900055,0.219533160328865,0.1128522381186485,0.0,0.0,0.0,25.003324508666992,25.0,1.0795186758041382,-0.0,14.619333267211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865840,296.648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847839355469,0.6635581254959106,0.050000000745058,0.0453070476651191,296.6080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847839355469,0.6635581254959106,0.050000000745058,0.0477105006575584,296.5933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847839355469,0.6635581254959106,0.050000000745058,0.0352388136088848,296.5907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847839355469,0.6635581254959106,0.050000000745058,0.0477105006575584,296.76177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847839355469,0.6635581254959106,0.050000000745058,0.2263180762529373,291.184814453125,291.1499938964844,286.5403747558594,285.57232666015625,291.1885986328125,296.7593994140625,291.18505859375,1.0,0.1122640073299408,1.0,1.0,0.5707602500915527,1.0,-0.4827557206153869,0.2633325457572937,0.2194231748580932,0.112967737019062,0.0,0.0,0.0,25.003267288208008,25.0,1.1066715717315674,-0.0,14.61929988861084,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865900,296.6585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1852722167969,0.6635714769363403,0.050000000745058,0.0453070141375064,296.6176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1852722167969,0.6635714769363403,0.050000000745058,0.0477104671299457,296.6025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1852722167969,0.6635714769363403,0.050000000745058,0.0352387875318527,296.6001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1852722167969,0.6635714769363403,0.050000000745058,0.0477104671299457,296.7698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1852722167969,0.6635714769363403,0.050000000745058,0.2263179272413253,291.1853332519531,291.1499938964844,286.56463623046875,285.5896301269531,291.19073486328125,296.7671203613281,291.1856689453125,1.0,0.1122633442282676,1.0,1.0,0.5690142512321472,1.0,-0.4827553927898407,0.2640225291252136,0.2187328785657882,0.1136967912316322,0.0,0.0,0.0,25.00292587280273,25.0,1.4532382488250732,-0.0,14.61910915374756,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865960,296.66943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.6635854840278625,0.050000000745058,0.0453069806098938,296.628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.6635854840278625,0.050000000745058,0.047710433602333,296.6127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.6635854840278625,0.050000000745058,0.0352387651801109,296.61053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.6635854840278625,0.050000000745058,0.047710433602333,296.7790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.6635854840278625,0.050000000745058,0.226317748427391,291.1860656738281,291.1499938964844,286.5895690917969,285.6075134277344,291.1935119628906,296.7759704589844,291.1864929199219,1.0,0.1122627481818199,1.0,1.0,0.5672448873519897,1.0,-0.482755035161972,0.264726847410202,0.2180282026529312,0.1144460812211036,0.0,0.0,0.0,25.00260734558105,25.0,1.9961285591125488,-0.0,14.618936538696287,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866020,296.6936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880798339844,0.6636134386062622,0.050000000745058,0.0453069135546684,296.65191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880798339844,0.6636134386062622,0.050000000745058,0.0477103628218174,296.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880798339844,0.6636134386062622,0.050000000745058,0.0352387130260467,296.6338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880798339844,0.6636134386062622,0.050000000745058,0.0477103628218174,296.8002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880798339844,0.6636134386062622,0.050000000745058,0.2263174206018448,291.1882019042969,291.1499938964844,286.6411437988281,285.6451416015625,291.200927734375,296.7965087890625,291.1889038085937,1.0,0.1122617647051811,1.0,1.0,0.56370609998703,1.0,-0.4827543497085571,0.2661566436290741,0.216597706079483,0.1159716695547103,0.0,0.0,0.0,25.002031326293945,25.0,3.511523485183716,-0.0,14.618647575378418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866080,296.6936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880798339844,0.6636134386062622,0.050000000745058,0.0453069135546684,296.65191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880798339844,0.6636134386062622,0.050000000745058,0.0477103628218174,296.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880798339844,0.6636134386062622,0.050000000745058,0.0352387130260467,296.6338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880798339844,0.6636134386062622,0.050000000745058,0.0477103628218174,296.8002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880798339844,0.6636134386062622,0.050000000745058,0.2263174206018448,291.1882019042969,291.1499938964844,286.6411437988281,285.6451416015625,291.200927734375,296.7965087890625,291.1889038085937,1.0,0.1122617647051811,1.0,1.0,0.56370609998703,1.0,-0.4827543497085571,0.2661566436290741,0.216597706079483,0.1159716695547103,0.0,0.0,0.0,25.002031326293945,25.0,3.511523485183716,-0.0,14.618647575378418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866140,296.720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913757324219,0.6636385917663574,0.050000000745058,0.0453068539500236,296.6786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913757324219,0.6636385917663574,0.050000000745058,0.0477102994918823,296.6615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913757324219,0.6636385917663574,0.050000000745058,0.0352386645972728,296.66021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913757324219,0.6636385917663574,0.050000000745058,0.0477102994918823,296.8246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913757324219,0.6636385917663574,0.050000000745058,0.2263171225786209,291.1915588378906,291.1499938964844,286.6949157714844,285.6849670410156,291.2105712890625,296.8204040527344,291.192626953125,1.0,0.112261027097702,1.0,1.0,0.5601672530174255,1.0,-0.482753723859787,0.2676178812980652,0.2151358425617218,0.1175176128745079,0.0,0.0,0.0,25.001527786254883,25.0,5.435013294219971,-0.0,14.618426322937012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866200,296.720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913757324219,0.6636385917663574,0.050000000745058,0.0453068539500236,296.6786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913757324219,0.6636385917663574,0.050000000745058,0.0477102994918823,296.6615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913757324219,0.6636385917663574,0.050000000745058,0.0352386645972728,296.66021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913757324219,0.6636385917663574,0.050000000745058,0.0477102994918823,296.8246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913757324219,0.6636385917663574,0.050000000745058,0.2263171225786209,291.1915588378906,291.1499938964844,286.6949157714844,285.6849670410156,291.2105712890625,296.8204040527344,291.192626953125,1.0,0.112261027097702,1.0,1.0,0.5601672530174255,1.0,-0.482753723859787,0.2676178812980652,0.2151358425617218,0.1175176128745079,0.0,0.0,0.0,25.001527786254883,25.0,5.435013294219971,-0.0,14.618426322937012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866260,296.7501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1960144042969,0.6636635065078735,0.050000000745058,0.0453067980706691,296.7077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1960144042969,0.6636635065078735,0.050000000745058,0.0477102398872375,296.69000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1960144042969,0.6636635065078735,0.050000000745058,0.0352386198937892,296.6889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1960144042969,0.6636635065078735,0.050000000745058,0.0477102398872375,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1960144042969,0.6636635065078735,0.050000000745058,0.226316824555397,291.1962890625,291.1499938964844,286.75067138671875,285.7268371582031,291.2212219238281,296.8470458984375,291.1976623535156,1.0,0.1122605055570602,1.0,1.0,0.5565081834793091,1.0,-0.4827530980110168,0.2691572308540344,0.21359583735466,0.1191444173455238,0.0,0.0,0.0,25.001081466674805,25.0,7.381990432739258,-0.0,14.61826515197754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866320,296.7501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1960144042969,0.6636635065078735,0.050000000745058,0.0453067980706691,296.7077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1960144042969,0.6636635065078735,0.050000000745058,0.0477102398872375,296.69000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1960144042969,0.6636635065078735,0.050000000745058,0.0352386198937892,296.6889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1960144042969,0.6636635065078735,0.050000000745058,0.0477102398872375,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1960144042969,0.6636635065078735,0.050000000745058,0.226316824555397,291.1962890625,291.1499938964844,286.75067138671875,285.7268371582031,291.2212219238281,296.8470458984375,291.1976623535156,1.0,0.1122605055570602,1.0,1.0,0.5565081834793091,1.0,-0.4827530980110168,0.2691572308540344,0.21359583735466,0.1191444173455238,0.0,0.0,0.0,25.001081466674805,25.0,7.381990432739258,-0.0,14.61826515197754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866380,296.7816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20196533203125,0.6636896729469299,0.050000000745058,0.0453067347407341,296.7391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20196533203125,0.6636896729469299,0.050000000745058,0.0477101728320121,296.7206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.20196533203125,0.6636896729469299,0.050000000745058,0.0352385714650154,296.719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20196533203125,0.6636896729469299,0.050000000745058,0.0477101728320121,296.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.20196533203125,0.6636896729469299,0.050000000745058,0.2263165265321731,291.2022705078125,291.1499938964844,286.8082275390625,285.7705383300781,291.2333679199219,296.8761291503906,291.2040100097656,1.0,0.1122601702809333,1.0,1.0,0.5528490543365479,1.0,-0.4827524423599243,0.2707255184650421,0.2120269238948822,0.1208132579922676,0.0,0.0,0.0,25.00069236755371,25.0,9.336554527282717,-0.0,14.61815357208252,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866440,296.7816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20196533203125,0.6636896729469299,0.050000000745058,0.0453067347407341,296.7391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20196533203125,0.6636896729469299,0.050000000745058,0.0477101728320121,296.7206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.20196533203125,0.6636896729469299,0.050000000745058,0.0352385714650154,296.719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20196533203125,0.6636896729469299,0.050000000745058,0.0477101728320121,296.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.20196533203125,0.6636896729469299,0.050000000745058,0.2263165265321731,291.2022705078125,291.1499938964844,286.8082275390625,285.7705383300781,291.2333679199219,296.8761291503906,291.2040100097656,1.0,0.1122601702809333,1.0,1.0,0.5528490543365479,1.0,-0.4827524423599243,0.2707255184650421,0.2120269238948822,0.1208132579922676,0.0,0.0,0.0,25.00069236755371,25.0,9.336554527282717,-0.0,14.61815357208252,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866500,296.7980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2054443359375,0.6637032628059387,0.050000000745058,0.0453067012131214,296.75555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2054443359375,0.6637032628059387,0.050000000745058,0.0477101393043994,296.7366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2054443359375,0.6637032628059387,0.050000000745058,0.0352385453879833,296.7362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2054443359375,0.6637032628059387,0.050000000745058,0.0477101393043994,296.89678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2054443359375,0.6637032628059387,0.050000000745058,0.2263163626194,291.205810546875,291.1499938964844,286.83758544921875,285.79302978515625,291.2400207519531,296.8915405273437,291.20770263671875,1.0,0.112260065972805,1.0,1.0,0.5510194897651672,1.0,-0.4827520847320556,0.2715198099613189,0.2112322747707367,0.1216629296541214,0.0,0.0,0.0,25.00051689147949,25.0,10.336124420166016,-0.0,14.618115425109863,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866560,296.8149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.20928955078125,0.6637175679206848,0.050000000745058,0.0453066676855087,296.7724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.20928955078125,0.6637175679206848,0.050000000745058,0.0477101020514965,296.75323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20928955078125,0.6637175679206848,0.050000000745058,0.0352385193109512,296.7529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20928955078125,0.6637175679206848,0.050000000745058,0.0477101020514965,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.20928955078125,0.6637175679206848,0.050000000745058,0.2263161987066269,291.20965576171875,291.1499938964844,286.8673400878906,285.81591796875,291.2458190917969,296.9074401855469,291.21173095703125,1.0,0.1122600063681602,1.0,1.0,0.5490060448646545,1.0,-0.482751727104187,0.2723981142044067,0.2103536128997802,0.1225996688008308,0.0,0.0,0.0,25.00033950805664,25.0,11.162393569946287,-0.0,14.618086814880373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866620,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.21759033203125,0.6637474298477173,0.050000000745058,0.045306596904993,296.8076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.21759033203125,0.6637474298477173,0.050000000745058,0.0477100312709808,296.78778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21759033203125,0.6637474298477173,0.050000000745058,0.0352384634315967,296.7878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.21759033203125,0.6637474298477173,0.050000000745058,0.0477100312709808,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.21759033203125,0.6637474298477173,0.050000000745058,0.2263158410787582,291.2179870605469,291.1499938964844,286.92779541015625,285.8627319335937,291.2572631835937,296.9408569335937,291.22021484375,1.0,0.1122599989175796,1.0,1.0,0.5449790954589844,1.0,-0.4827509820461273,0.2741903364658355,0.2085606455802917,0.1245190128684043,0.0,0.0,0.0,25.000019073486328,25.0,12.270966529846191,-0.0,14.618062019348145,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866680,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.21759033203125,0.6637474298477173,0.050000000745058,0.045306596904993,296.8076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.21759033203125,0.6637474298477173,0.050000000745058,0.0477100312709808,296.78778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21759033203125,0.6637474298477173,0.050000000745058,0.0352384634315967,296.7878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.21759033203125,0.6637474298477173,0.050000000745058,0.0477100312709808,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.21759033203125,0.6637474298477173,0.050000000745058,0.2263158410787582,291.2179870605469,291.1499938964844,286.92779541015625,285.8627319335937,291.2572631835937,296.9408569335937,291.22021484375,1.0,0.1122599989175796,1.0,1.0,0.5449790954589844,1.0,-0.4827509820461273,0.2741903364658355,0.2085606455802917,0.1245190128684043,0.0,0.0,0.0,25.000019073486328,25.0,12.270966529846191,-0.0,14.618062019348145,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866740,296.8868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265930175781,0.6637788414955139,0.050000000745058,0.045306522399187,296.8447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265930175781,0.6637788414955139,0.050000000745058,0.0477099530398845,296.8243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265930175781,0.6637788414955139,0.050000000745058,0.0352384075522422,296.8246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265930175781,0.6637788414955139,0.050000000745058,0.0477099530398845,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265930175781,0.6637788414955139,0.050000000745058,0.2263154685497284,291.22705078125,291.1499938964844,286.98944091796875,285.9108581542969,291.26983642578125,296.9764099121094,291.2294616699219,1.0,0.1122601330280304,1.0,1.0,0.5409521460533142,1.0,-0.4827502071857452,0.2760159969329834,0.2067341953516006,0.1264852434396743,0.0,0.0,0.0,24.999736785888672,25.0,13.37804126739502,-0.0,14.61807346343994,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866800,296.8868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265930175781,0.6637788414955139,0.050000000745058,0.045306522399187,296.8447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265930175781,0.6637788414955139,0.050000000745058,0.0477099530398845,296.8243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265930175781,0.6637788414955139,0.050000000745058,0.0352384075522422,296.8246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265930175781,0.6637788414955139,0.050000000745058,0.0477099530398845,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265930175781,0.6637788414955139,0.050000000745058,0.2263154685497284,291.22705078125,291.1499938964844,286.98944091796875,285.9108581542969,291.26983642578125,296.9764099121094,291.2294616699219,1.0,0.1122601330280304,1.0,1.0,0.5409521460533142,1.0,-0.4827502071857452,0.2760159969329834,0.2067341953516006,0.1264852434396743,0.0,0.0,0.0,24.999736785888672,25.0,13.37804126739502,-0.0,14.61807346343994,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866860,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362365722656,0.663813054561615,0.050000000745058,0.0453064441680908,296.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362365722656,0.663813054561615,0.050000000745058,0.0477098673582077,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362365722656,0.663813054561615,0.050000000745058,0.0352383442223072,296.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362365722656,0.663813054561615,0.050000000745058,0.0477098673582077,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362365722656,0.663813054561615,0.050000000745058,0.2263150662183761,291.2367248535156,291.1499938964844,287.05206298828125,285.9600830078125,291.2786865234375,297.0142822265625,291.2391662597656,1.0,0.1122604012489318,1.0,1.0,0.536352813243866,1.0,-0.482749342918396,0.2781390845775604,0.2046102732419967,0.1287606805562973,0.0,0.0,0.0,24.999446868896484,25.0,13.595641136169434,-0.0,14.618119239807127,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866920,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362365722656,0.663813054561615,0.050000000745058,0.0453064441680908,296.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362365722656,0.663813054561615,0.050000000745058,0.0477098673582077,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362365722656,0.663813054561615,0.050000000745058,0.0352383442223072,296.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362365722656,0.663813054561615,0.050000000745058,0.0477098673582077,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362365722656,0.663813054561615,0.050000000745058,0.2263150662183761,291.2367248535156,291.1499938964844,287.05206298828125,285.9600830078125,291.2786865234375,297.0142822265625,291.2391662597656,1.0,0.1122604012489318,1.0,1.0,0.536352813243866,1.0,-0.482749342918396,0.2781390845775604,0.2046102732419967,0.1287606805562973,0.0,0.0,0.0,24.999446868896484,25.0,13.595641136169434,-0.0,14.618119239807127,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866980,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2456970214844,0.6638487577438354,0.050000000745058,0.0453063584864139,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2456970214844,0.6638487577438354,0.050000000745058,0.0477097779512405,296.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2456970214844,0.6638487577438354,0.050000000745058,0.0352382771670818,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2456970214844,0.6638487577438354,0.050000000745058,0.0477097779512405,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2456970214844,0.6638487577438354,0.050000000745058,0.2263146340847015,291.2461853027344,291.1499938964844,287.11541748046875,286.0101928710937,291.28765869140625,297.05499267578125,291.2485656738281,1.0,0.1122608035802841,1.0,1.0,0.5317535400390625,1.0,-0.4827484488487243,0.2803150415420532,0.2024334222078323,0.1311008632183075,0.0,0.0,0.0,24.999187469482425,25.0,13.364642143249512,-0.0,14.618199348449709,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867040,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2456970214844,0.6638487577438354,0.050000000745058,0.0453063584864139,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2456970214844,0.6638487577438354,0.050000000745058,0.0477097779512405,296.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2456970214844,0.6638487577438354,0.050000000745058,0.0352382771670818,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2456970214844,0.6638487577438354,0.050000000745058,0.0477097779512405,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2456970214844,0.6638487577438354,0.050000000745058,0.2263146340847015,291.2461853027344,291.1499938964844,287.11541748046875,286.0101928710937,291.28765869140625,297.05499267578125,291.2485656738281,1.0,0.1122608035802841,1.0,1.0,0.5317535400390625,1.0,-0.4827484488487243,0.2803150415420532,0.2024334222078323,0.1311008632183075,0.0,0.0,0.0,24.999187469482425,25.0,13.364642143249512,-0.0,14.618199348449709,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867100,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503967285156,0.6638671159744263,0.050000000745058,0.0453063137829303,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503967285156,0.6638671159744263,0.050000000745058,0.0477097295224666,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503967285156,0.6638671159744263,0.050000000745058,0.0352382436394691,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503967285156,0.6638671159744263,0.050000000745058,0.0477097295224666,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503967285156,0.6638671159744263,0.050000000745058,0.2263144254684448,291.2508850097656,291.1499938964844,287.1473083496094,286.0355224609375,291.2926025390625,297.0766906738281,291.2532958984375,1.0,0.1122610419988632,1.0,1.0,0.5294538736343384,1.0,-0.4827480018138885,0.281419575214386,0.2013284116983413,0.1322916001081466,0.0,0.0,0.0,24.999069213867188,25.0,13.375394821166992,-0.0,14.618250846862791,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867160,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.255126953125,0.663886547088623,0.050000000745058,0.0453062690794467,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.255126953125,0.663886547088623,0.050000000745058,0.0477096810936927,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.255126953125,0.663886547088623,0.050000000745058,0.0352382101118564,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.255126953125,0.663886547088623,0.050000000745058,0.0477096810936927,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.255126953125,0.663886547088623,0.050000000745058,0.2263141870498657,291.255615234375,291.1499938964844,287.1792907714844,286.06103515625,291.29559326171875,297.0995178222656,291.2580261230469,1.0,0.1122613251209259,1.0,1.0,0.5268340110778809,1.0,-0.4827475249767303,0.2826842665672302,0.2000632435083389,0.133644238114357,0.0,0.0,0.0,24.998931884765625,25.0,13.14512825012207,-0.0,14.618310928344728,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867220,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640686035156,0.6639262437820435,0.050000000745058,0.0453061759471893,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640686035156,0.6639262437820435,0.050000000745058,0.047709584236145,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640686035156,0.6639262437820435,0.050000000745058,0.0352381356060504,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640686035156,0.6639262437820435,0.050000000745058,0.047709584236145,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640686035156,0.6639262437820435,0.050000000745058,0.2263137251138687,291.2644958496094,291.1499938964844,287.2435302734375,286.1123962402344,291.2998352050781,297.1472473144531,291.2666015625,1.0,0.1122619658708572,1.0,1.0,0.5215943455696106,1.0,-0.4827465415000915,0.2852768301963806,0.1974696964025497,0.1364189535379409,0.0,0.0,0.0,24.99867820739746,25.0,11.807699203491213,-0.0,14.618454933166504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867280,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640686035156,0.6639262437820435,0.050000000745058,0.0453061759471893,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640686035156,0.6639262437820435,0.050000000745058,0.047709584236145,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640686035156,0.6639262437820435,0.050000000745058,0.0352381356060504,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640686035156,0.6639262437820435,0.050000000745058,0.047709584236145,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640686035156,0.6639262437820435,0.050000000745058,0.2263137251138687,291.2644958496094,291.1499938964844,287.2435302734375,286.1123962402344,291.2998352050781,297.1472473144531,291.2666015625,1.0,0.1122619658708572,1.0,1.0,0.5215943455696106,1.0,-0.4827465415000915,0.2852768301963806,0.1974696964025497,0.1364189535379409,0.0,0.0,0.0,24.99867820739746,25.0,11.807699203491213,-0.0,14.618454933166504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867340,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27197265625,0.663966715335846,0.050000000745058,0.0453060790896415,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27197265625,0.663966715335846,0.050000000745058,0.0477094836533069,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27197265625,0.663966715335846,0.050000000745058,0.0352380611002445,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.27197265625,0.663966715335846,0.050000000745058,0.0477094836533069,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.27197265625,0.663966715335846,0.050000000745058,0.2263132482767105,291.2723388671875,291.1499938964844,287.30792236328125,286.16412353515625,291.3034973144531,297.19580078125,291.2742004394531,1.0,0.1122627258300781,1.0,1.0,0.5163547396659851,1.0,-0.4827455282211303,0.2879263162612915,0.1948192119598388,0.1392572224140167,0.0,0.0,0.0,24.99844741821289,25.0,10.452503204345703,-0.0,14.61862850189209,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867400,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27197265625,0.663966715335846,0.050000000745058,0.0453060790896415,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27197265625,0.663966715335846,0.050000000745058,0.0477094836533069,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27197265625,0.663966715335846,0.050000000745058,0.0352380611002445,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.27197265625,0.663966715335846,0.050000000745058,0.0477094836533069,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.27197265625,0.663966715335846,0.050000000745058,0.2263132482767105,291.2723388671875,291.1499938964844,287.30792236328125,286.16412353515625,291.3034973144531,297.19580078125,291.2742004394531,1.0,0.1122627258300781,1.0,1.0,0.5163547396659851,1.0,-0.4827455282211303,0.2879263162612915,0.1948192119598388,0.1392572224140167,0.0,0.0,0.0,24.99844741821289,25.0,10.452503204345703,-0.0,14.61862850189209,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867460,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.27850341796875,0.6640071272850037,0.050000000745058,0.0453059822320938,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.27850341796875,0.6640071272850037,0.050000000745058,0.0477093830704689,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27850341796875,0.6640071272850037,0.050000000745058,0.0352379865944385,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27850341796875,0.6640071272850037,0.050000000745058,0.0477093830704689,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.27850341796875,0.6640071272850037,0.050000000745058,0.2263127714395523,291.27880859375,291.1499938964844,287.3692321777344,286.21356201171875,291.3011474609375,297.241943359375,291.2802429199219,1.0,0.1122635677456855,1.0,1.0,0.510827898979187,1.0,-0.4827445149421692,0.2907770574092865,0.1919674575328827,0.142290860414505,0.0,0.0,0.0,24.99820327758789,25.0,8.152216911315918,-0.0,14.618824005126951,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
