time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867520,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2787780761719,0.6640090942382812,0.050000000745058,0.0453059785068035,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2787780761719,0.6640090942382812,0.050000000745058,0.0477093793451786,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2787780761719,0.6640090942382812,0.050000000745058,0.0352379828691482,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2787780761719,0.6640090942382812,0.050000000745058,0.0477093793451786,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2787780761719,0.6640090942382812,0.050000000745058,0.2263127416372299,291.2790832519531,291.1499938964844,287.3722229003906,286.2159729003906,291.3009338378906,297.2441711425781,291.2804870605469,1.0,0.1122636124491691,1.0,1.0,0.5105587244033813,1.0,-0.4827444553375244,0.2909179031848907,0.1918265521526336,0.1424407064914703,0.0,0.0,0.0,24.998193740844727,25.0,8.010324478149414,-0.0,14.618834495544434,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.28338623046875,0.6640516519546509,0.050000000745058,0.0453058779239654,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28338623046875,0.6640516519546509,0.050000000745058,0.0477092713117599,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.28338623046875,0.6640516519546509,0.050000000745058,0.0352379046380519,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28338623046875,0.6640516519546509,0.050000000745058,0.0477092713117599,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.28338623046875,0.6640516519546509,0.050000000745058,0.2263122498989105,291.2835998535156,291.1499938964844,287.4362487792969,286.267822265625,291.2958679199219,297.2918395996094,291.284423828125,1.0,0.1122646033763885,1.0,1.0,0.5047627091407776,1.0,-0.4827434122562408,0.293986052274704,0.1887573450803756,0.1457023918628692,0.0,0.0,0.0,24.99795913696289,25.0,4.941248893737793,-0.0,14.619071006774902,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.28338623046875,0.6640516519546509,0.050000000745058,0.0453058779239654,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28338623046875,0.6640516519546509,0.050000000745058,0.0477092713117599,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.28338623046875,0.6640516519546509,0.050000000745058,0.0352379046380519,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28338623046875,0.6640516519546509,0.050000000745058,0.0477092713117599,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.28338623046875,0.6640516519546509,0.050000000745058,0.2263122498989105,291.2835998535156,291.1499938964844,287.4362487792969,286.267822265625,291.2958679199219,297.2918395996094,291.284423828125,1.0,0.1122646033763885,1.0,1.0,0.5047627091407776,1.0,-0.4827434122562408,0.293986052274704,0.1887573450803756,0.1457023918628692,0.0,0.0,0.0,24.99795913696289,25.0,4.941248893737793,-0.0,14.619071006774902,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.284912109375,0.6640728712081909,0.050000000745058,0.0453058294951915,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.284912109375,0.6640728712081909,0.050000000745058,0.0477092191576957,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.284912109375,0.6640728712081909,0.050000000745058,0.035237867385149,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.284912109375,0.6640728712081909,0.050000000745058,0.0477092191576957,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.284912109375,0.6640728712081909,0.050000000745058,0.2263119965791702,291.2850646972656,291.1499938964844,287.4681091308594,286.293701171875,291.29266357421875,297.3152770996094,291.28564453125,1.0,0.1122651472687721,1.0,1.0,0.5018646717071533,1.0,-0.4827428758144378,0.2955448031425476,0.1871980875730514,0.1473577171564102,0.0,0.0,0.0,24.99785041809082,25.0,3.427591562271118,-0.0,14.619199752807615,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2859191894531,0.6640943884849548,0.050000000745058,0.0453057773411273,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2859191894531,0.6640943884849548,0.050000000745058,0.0477091670036315,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2859191894531,0.6640943884849548,0.050000000745058,0.0352378264069557,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2859191894531,0.6640943884849548,0.050000000745058,0.0477091670036315,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2859191894531,0.6640943884849548,0.050000000745058,0.2263117432594299,291.2860107421875,291.1499938964844,287.4997863769531,286.3194885253906,291.287841796875,297.33843994140625,291.2862854003906,1.0,0.1122657135128974,1.0,1.0,0.4988171756267547,1.0,-0.4827423393726349,0.2971971035003662,0.1855452358722686,0.1491057425737381,0.0,0.0,0.0,24.997732162475582,25.0,1.7593399286270142,-0.0,14.61933708190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.6641292572021484,0.050000000745058,0.0453056953847408,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.6641292572021484,0.050000000745058,0.0477090775966644,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.6641292572021484,0.050000000745058,0.0352377630770206,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.6641292572021484,0.050000000745058,0.0477090775966644,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.6641292572021484,0.050000000745058,0.2263113260269165,291.2861633300781,291.1499938964844,287.5513000488281,286.3614501953125,291.27789306640625,297.3756408691406,291.2858581542969,1.0,0.1122666969895362,1.0,1.0,0.4938295185565948,1.0,-0.4827414751052856,0.2999475300312042,0.1827939450740814,0.1520108133554458,0.0,0.0,0.0,24.99754905700684,25.0,-1.3908239603042605,-0.0,14.619576454162598,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2859802246094,0.6641369462013245,0.050000000745058,0.0453056767582893,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2859802246094,0.6641369462013245,0.050000000745058,0.0477090589702129,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2859802246094,0.6641369462013245,0.050000000745058,0.0352377481758594,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2859802246094,0.6641369462013245,0.050000000745058,0.0477090589702129,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2859802246094,0.6641369462013245,0.050000000745058,0.2263112366199493,291.2859191894531,291.1499938964844,287.5626525878906,286.3707275390625,291.2754821777344,297.3837890625,291.2854919433594,1.0,0.1122669279575347,1.0,1.0,0.4927221536636352,1.0,-0.4827412664890289,0.3005643486976623,0.1821769326925277,0.1526615023612976,0.0,0.0,0.0,24.99751091003418,25.0,-2.0926756858825684,-0.0,14.619632720947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28326416015625,0.6641784906387329,0.050000000745058,0.0453055799007415,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28326416015625,0.6641784906387329,0.050000000745058,0.0477089583873748,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28326416015625,0.6641784906387329,0.050000000745058,0.0352376736700534,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28326416015625,0.6641784906387329,0.050000000745058,0.0477089583873748,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.28326416015625,0.6641784906387329,0.050000000745058,0.2263107448816299,291.2830810546875,291.1499938964844,287.6246337890625,286.4214172363281,291.26104736328125,297.4278259277344,291.2820129394531,1.0,0.1122682392597198,1.0,1.0,0.4866271615028381,1.0,-0.4827402532100677,0.3039982914924621,0.1787419468164444,0.1562781184911728,0.0,0.0,0.0,24.99730491638184,25.0,-5.872722148895264,-0.0,14.619956016540527,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28326416015625,0.6641784906387329,0.050000000745058,0.0453055799007415,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28326416015625,0.6641784906387329,0.050000000745058,0.0477089583873748,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28326416015625,0.6641784906387329,0.050000000745058,0.0352376736700534,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28326416015625,0.6641784906387329,0.050000000745058,0.0477089583873748,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.28326416015625,0.6641784906387329,0.050000000745058,0.2263107448816299,291.2830810546875,291.1499938964844,287.6246337890625,286.4214172363281,291.26104736328125,297.4278259277344,291.2820129394531,1.0,0.1122682392597198,1.0,1.0,0.4866271615028381,1.0,-0.4827402532100677,0.3039982914924621,0.1787419468164444,0.1562781184911728,0.0,0.0,0.0,24.99730491638184,25.0,-5.872722148895264,-0.0,14.619956016540527,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2787170410156,0.6642143130302429,0.050000000745058,0.0453054942190647,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2787170410156,0.6642143130302429,0.050000000745058,0.0477088689804077,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2787170410156,0.6642143130302429,0.050000000745058,0.0352376066148281,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2787170410156,0.6642143130302429,0.050000000745058,0.0477088689804077,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2787170410156,0.6642143130302429,0.050000000745058,0.2263103276491165,291.2784118652344,291.1499938964844,287.6791381835937,286.4660949707031,291.2474365234375,297.46612548828125,291.2767944335937,1.0,0.1122694909572601,1.0,1.0,0.4812932014465332,1.0,-0.4827393591403961,0.30705726146698,0.1756821125745773,0.1594940423965454,0.0,0.0,0.0,24.997146606445312,25.0,-8.920366287231445,-0.0,14.62026596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2780456542969,0.6642184853553772,0.050000000745058,0.0453054867684841,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2780456542969,0.6642184853553772,0.050000000745058,0.0477088578045368,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2780456542969,0.6642184853553772,0.050000000745058,0.0352375991642475,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2780456542969,0.6642184853553772,0.050000000745058,0.0477088578045368,297.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2780456542969,0.6642184853553772,0.050000000745058,0.2263102829456329,291.2777404785156,291.1499938964844,287.6854858398437,286.4713134765625,291.2457275390625,297.4705810546875,291.27606201171875,1.0,0.1122696474194526,1.0,1.0,0.4806633591651916,1.0,-0.4827392697334289,0.3074212670326233,0.1753179877996444,0.1598761081695556,0.0,0.0,0.0,24.997127532958984,25.0,-9.254926681518556,-0.0,14.620304107666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705993652344,0.6642568707466125,0.050000000745058,0.0453053936362266,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705993652344,0.6642568707466125,0.050000000745058,0.047708760946989,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705993652344,0.6642568707466125,0.050000000745058,0.0352375283837318,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705993652344,0.6642568707466125,0.050000000745058,0.047708760946989,297.5189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705993652344,0.6642568707466125,0.050000000745058,0.2263098210096359,291.27020263671875,291.1499938964844,287.7450561523437,286.520263671875,291.2284851074219,297.5121154785156,291.2679443359375,1.0,0.1122711226344108,1.0,1.0,0.4746995270252228,1.0,-0.4827382862567901,0.3108989596366882,0.1718393564224243,0.163519024848938,0.0,0.0,0.0,24.99696350097656,25.0,-12.388401985168455,-0.0,14.620675086975098,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705993652344,0.6642568707466125,0.050000000745058,0.0453053936362266,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705993652344,0.6642568707466125,0.050000000745058,0.047708760946989,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705993652344,0.6642568707466125,0.050000000745058,0.0352375283837318,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705993652344,0.6642568707466125,0.050000000745058,0.047708760946989,297.5189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705993652344,0.6642568707466125,0.050000000745058,0.2263098210096359,291.27020263671875,291.1499938964844,287.7450561523437,286.520263671875,291.2284851074219,297.5121154785156,291.2679443359375,1.0,0.1122711226344108,1.0,1.0,0.4746995270252228,1.0,-0.4827382862567901,0.3108989596366882,0.1718393564224243,0.163519024848938,0.0,0.0,0.0,24.99696350097656,25.0,-12.388401985168455,-0.0,14.620675086975098,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2660522460937,0.6642754673957825,0.050000000745058,0.045305348932743,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2660522460937,0.6642754673957825,0.050000000745058,0.0477087162435054,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2660522460937,0.6642754673957825,0.050000000745058,0.0352374948561191,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2660522460937,0.6642754673957825,0.050000000745058,0.0477087162435054,297.5391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2660522460937,0.6642754673957825,0.050000000745058,0.2263096123933792,291.2655944824219,291.1499938964844,287.7742919921875,286.5443420410156,291.21905517578125,297.5324401855469,291.2630615234375,1.0,0.1122718974947929,1.0,1.0,0.4717176258563995,1.0,-0.4827378392219543,0.3126579821109772,0.1700798422098159,0.1653565466403961,0.0,0.0,0.0,24.996885299682617,25.0,-13.944198608398438,-0.0,14.620868682861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2609558105469,0.6642927527427673,0.050000000745058,0.04530531167984,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2609558105469,0.6642927527427673,0.050000000745058,0.0477086715400218,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2609558105469,0.6642927527427673,0.050000000745058,0.0352374650537967,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2609558105469,0.6642927527427673,0.050000000745058,0.0477086715400218,297.5591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2609558105469,0.6642927527427673,0.050000000745058,0.2263094037771225,291.26043701171875,291.1499938964844,287.8031311035156,286.568115234375,291.2115783691406,297.5524597167969,291.2576904296875,1.0,0.112272672355175,1.0,1.0,0.4690320491790771,1.0,-0.4827374219894409,0.3142629861831665,0.1684744358062744,0.1670377999544143,0.0,0.0,0.0,24.9968376159668,25.0,-15.125457763671877,-0.0,14.621066093444824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.5085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2532958984375,0.6643161177635193,0.050000000745058,0.0453052558004856,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2532958984375,0.6643161177635193,0.050000000745058,0.0477086156606674,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2532958984375,0.6643161177635193,0.050000000745058,0.0352374203503131,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2532958984375,0.6643161177635193,0.050000000745058,0.0477086156606674,297.58660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2532958984375,0.6643161177635193,0.050000000745058,0.226309135556221,291.25274658203125,291.1499938964844,287.8427734375,286.6008605957031,291.2017517089844,297.580078125,291.2498779296875,1.0,0.1122737750411033,1.0,1.0,0.4652704298496246,1.0,-0.4827368259429931,0.3165119588375091,0.166224867105484,0.169388473033905,0.0,0.0,0.0,24.996776580810547,25.0,-16.015295028686523,-0.0,14.621346473693848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2499389648437,0.6643258333206177,0.050000000745058,0.0453052334487438,297.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2499389648437,0.6643258333206177,0.050000000745058,0.0477085895836353,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2499389648437,0.6643258333206177,0.050000000745058,0.0352374017238616,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2499389648437,0.6643258333206177,0.050000000745058,0.0477085895836353,297.59820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2499389648437,0.6643258333206177,0.050000000745058,0.2263090163469314,291.2493591308594,291.1499938964844,287.8594665527344,286.6146545410156,291.1972351074219,297.5917358398437,291.2464599609375,1.0,0.1122742593288421,1.0,1.0,0.46366086602211,1.0,-0.482736587524414,0.317480057477951,0.165256530046463,0.1703981757164001,0.0,0.0,0.0,24.996749877929688,25.0,-16.369237899780273,-0.0,14.621468544006348,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.5649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.23809814453125,0.6643569469451904,0.050000000745058,0.0453051589429378,297.525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23809814453125,0.6643569469451904,0.050000000745058,0.0477085150778293,297.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.23809814453125,0.6643569469451904,0.050000000745058,0.0352373458445072,297.4946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.23809814453125,0.6643569469451904,0.050000000745058,0.0477085150778293,297.6363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.23809814453125,0.6643569469451904,0.050000000745058,0.2263086438179016,291.23748779296875,291.1499938964844,287.91387939453125,286.65966796875,291.1807861328125,297.63006591796875,291.2343139648437,1.0,0.1122758835554122,1.0,1.0,0.4582896828651428,1.0,-0.482735812664032,0.3207340836524963,0.1620017290115356,0.1737825721502304,0.0,0.0,0.0,24.996665954589844,25.0,-17.737712860107422,-0.0,14.6218843460083,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.5649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.23809814453125,0.6643569469451904,0.050000000745058,0.0453051589429378,297.525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23809814453125,0.6643569469451904,0.050000000745058,0.0477085150778293,297.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.23809814453125,0.6643569469451904,0.050000000745058,0.0352373458445072,297.4946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.23809814453125,0.6643569469451904,0.050000000745058,0.0477085150778293,297.6363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.23809814453125,0.6643569469451904,0.050000000745058,0.2263086438179016,291.23748779296875,291.1499938964844,287.91387939453125,286.65966796875,291.1807861328125,297.63006591796875,291.2343139648437,1.0,0.1122758835554122,1.0,1.0,0.4582896828651428,1.0,-0.482735812664032,0.3207340836524963,0.1620017290115356,0.1737825721502304,0.0,0.0,0.0,24.996665954589844,25.0,-17.737712860107422,-0.0,14.6218843460083,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.6026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2267761230469,0.6643807888031006,0.050000000745058,0.0453051030635833,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2267761230469,0.6643807888031006,0.050000000745058,0.0477084554731845,297.52313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2267761230469,0.6643807888031006,0.050000000745058,0.0352373011410236,297.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2267761230469,0.6643807888031006,0.050000000745058,0.0477084554731845,297.6697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2267761230469,0.6643807888031006,0.1430130153894424,0.2263083755970001,291.22613525390625,291.1499938964844,287.96075439453125,286.6985168457031,291.1724853515625,297.6636047363281,291.2229919433594,1.0,0.1122773364186286,1.0,1.0,0.4542778134346008,1.0,-0.4827352166175842,0.3232005536556244,0.159534677863121,0.176356554031372,0.0,0.0,0.0,24.99667358398437,25.0,-17.598480224609375,-0.0,14.622259140014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.6076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2248840332031,0.7769932746887207,0.050000000745058,0.0451433844864368,297.5663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2248840332031,0.7769932746887207,0.050000000745058,0.0475381612777709,297.52783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2248840332031,0.7769932746887207,0.050000000745058,0.0351115241646766,297.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2248840332031,0.7769932746887207,0.050000000745058,0.0475381612777709,297.67333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.224609375,0.8612968921661377,0.1440479755401611,0.3090273737907409,291.2239074707031,291.1499938964844,287.9661865234375,286.7030334472656,291.1791687011719,297.6677551269531,291.21905517578125,1.0,0.1132223308086395,1.0,1.0,0.453804075717926,1.0,-0.5809608101844788,0.3874114751815796,0.1935493499040603,0.2143554389476776,0.0,0.0,0.0,21.405048370361328,43.0,-18.842103958129883,-0.0,17.50617218017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.6476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2169494628906,0.7331240773200989,0.050000000745058,0.0451877601444721,297.6051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2169494628906,0.7331240773200989,0.050000000745058,0.0475848875939846,297.56378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2169494628906,0.7331240773200989,0.050000000745058,0.0351460352540016,297.572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2169494628906,0.7331240773200989,0.050000000745058,0.0475848875939846,297.6891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.21685791015625,0.8391116261482239,0.1522762030363083,0.3413357734680176,291.21685791015625,291.04998779296875,288.0161437988281,286.7445068359375,291.21295166015625,297.6872863769531,291.21685791015625,1.0,0.1229097098112106,1.0,1.0,0.4493184685707092,1.0,-0.6202153563499451,0.4152913689613342,0.2049239873886108,0.2373317629098892,0.0,0.0,0.0,22.95893287658692,61.0,-4.753767967224121,-0.0,21.98129272460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.6476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2169494628906,0.7331240773200989,0.050000000745058,0.0451877601444721,297.6051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2169494628906,0.7331240773200989,0.050000000745058,0.0475848875939846,297.56378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2169494628906,0.7331240773200989,0.050000000745058,0.0351460352540016,297.572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2169494628906,0.7331240773200989,0.050000000745058,0.0475848875939846,297.6891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.21685791015625,0.8391116261482239,0.1522762030363083,0.3413357734680176,291.21685791015625,291.04998779296875,288.0161437988281,286.7445068359375,291.21295166015625,297.6872863769531,291.21685791015625,1.0,0.1229097098112106,1.0,1.0,0.4493184685707092,1.0,-0.6202153563499451,0.4152913689613342,0.2049239873886108,0.2373317629098892,0.0,0.0,0.0,22.95893287658692,61.0,-4.753767967224121,-0.0,21.98129272460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.6668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2162780761719,0.721481204032898,0.050000000745058,0.0452038310468196,297.6236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2162780761719,0.721481204032898,0.050000000745058,0.0476018115878105,297.5802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2162780761719,0.721481204032898,0.050000000745058,0.0351585373282432,297.5898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2162780761719,0.721481204032898,0.050000000745058,0.0476018115878105,297.6944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2162170410156,0.8523394465446472,0.1562181711196899,0.3776606321334839,291.2161865234375,291.04998779296875,288.0401916503906,286.7644958496094,291.2225341796875,297.693359375,291.21649169921875,1.0,0.1308051794767379,1.0,1.0,0.4470756649971008,1.0,-0.6638795733451843,0.44505375623703,0.2188258320093155,0.2580994665622711,0.0,0.0,0.0,23.76767539978028,61.0,-1.0783565044403076,-0.0,26.55683898925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.6855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2167663574219,0.7339653968811035,0.1452466249465942,0.0504181049764156,297.64166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2167663574219,0.7090087532997131,0.050000000745058,0.0476211756467819,297.5956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2167663574219,0.7090087532997131,0.050000000745058,0.035172838717699,297.6068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2167663574219,0.7090087532997131,0.050000000745058,0.0476211756467819,297.6968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2169189453125,0.866420328617096,0.1598984003067016,0.4188568294048309,291.21697998046875,290.95001220703125,288.0635681152344,286.7839660644531,291.2408447265625,297.6965026855469,291.2182922363281,1.0,0.1406178474426269,1.0,1.0,0.4452883899211883,1.0,-0.7196251153945923,0.4821682572364807,0.2374568283557891,0.2842430174350738,0.0,0.0,0.0,24.76935386657715,81.0,4.923132419586182,-0.0,33.166072845458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.6526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2253723144531,0.8808992505073547,0.1467305868864059,0.0929559469223022,297.6665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2239074707031,0.6957356929779053,0.1428134143352508,0.0476426295936107,297.6161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2239074707031,0.6957356929779053,0.050000000745058,0.0351886823773384,297.6298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2239074707031,0.6957356929779053,0.050000000745058,0.0476426295936107,297.7000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.225341796875,0.8808992505073547,0.1650765389204025,0.4643341898918152,291.2256164550781,290.95001220703125,288.0951843261719,286.8102722167969,291.2807922363281,297.7001342773437,291.2295227050781,1.0,0.1582123190164566,1.0,1.0,0.4427849948406219,1.0,-0.8252843618392944,0.5514214634895325,0.2738629281520843,0.3338443338871002,0.0,0.0,0.0,26.36624526977539,81.0,20.38764381408692,-0.0,47.930755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.6421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322998046875,0.8779409527778625,0.1476251929998397,0.091036856174469,297.6659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2321472167969,0.9146113991737366,0.1447247117757797,0.1077882498502731,297.6247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2304077148437,0.6984263062477112,0.050000000745058,0.0351850688457489,297.6395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2304077148437,0.6984263062477112,0.050000000745058,0.0476377345621585,297.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322998046875,0.8779409527778625,0.167181983590126,0.4547479748725891,291.2327575683594,290.45001220703125,288.1082763671875,286.8211669921875,291.3010559082031,297.7000427246094,291.23736572265625,1.0,0.1670635044574737,1.0,1.0,0.441713809967041,1.0,-0.8836718201637268,0.5892994403839111,0.2943723797798157,0.3607744872570038,0.0,0.0,0.0,26.86710548400879,101.0,27.84385871887207,-0.0,57.08073806762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.6199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2734069824219,0.887528121471405,0.1515908241271972,0.0973738506436348,297.6316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2734375,0.894094705581665,0.1477066278457641,0.1047667860984802,297.6153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2741394042969,0.961509644985199,0.1408839076757431,0.0941796600818634,297.6274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2743530273437,0.9739686846733092,0.1430643200874328,0.1325768679380417,297.7038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2734069824219,0.887528121471405,0.174513354897499,0.4864025413990021,291.2748413085937,289.95001220703125,288.1499938964844,286.8559875488281,291.37548828125,297.7035217285156,291.2820739746094,1.0,0.2018082737922668,1.0,1.0,0.4381392300128937,1.0,-1.0986227989196775,0.7275195121765137,0.3711033165454864,0.4584612846374511,0.0,0.0,0.0,29.837358474731445,121.0,58.54218673706055,-0.0,103.08087921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.6199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2734069824219,0.887528121471405,0.1515908241271972,0.0973738506436348,297.6316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2734375,0.894094705581665,0.1477066278457641,0.1047667860984802,297.6153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2741394042969,0.961509644985199,0.1408839076757431,0.0941796600818634,297.6274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2743530273437,0.9739686846733092,0.1430643200874328,0.1325768679380417,297.7038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2734069824219,0.887528121471405,0.174513354897499,0.4864025413990021,291.2748413085937,289.95001220703125,288.1499938964844,286.8559875488281,291.37548828125,297.7035217285156,291.2820739746094,1.0,0.2018082737922668,1.0,1.0,0.4381392300128937,1.0,-1.0986227989196775,0.7275195121765137,0.3711033165454864,0.4584612846374511,0.0,0.0,0.0,29.837358474731445,121.0,58.54218673706055,-0.0,103.08087921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28289794921875,0.9662009477615356,0.1526828408241272,0.1378996670246124,297.5953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.28302001953125,0.9586242437362672,0.1501424908638,0.1419252455234527,297.55450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2831726074219,0.9364537000656128,0.1405729055404663,0.098421536386013,297.5783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2831115722656,0.9446816444396972,0.1441117078065872,0.1363438218832016,297.6947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2834167480469,0.9196218848228456,0.1806350648403167,0.6032734513282776,291.2822265625,289.45001220703125,288.1830444335937,286.88311767578125,291.2326354980469,297.6961364746094,291.27740478515625,1.0,0.2439126819372177,1.0,1.0,0.4140670299530029,1.0,-1.3465343713760376,0.9160710573196412,0.4304633140563965,0.5984809398651123,0.0,0.0,0.0,34.96343994140625,141.0,-15.491579055786133,-0.0,183.8211975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28289794921875,0.9662009477615356,0.1526828408241272,0.1378996670246124,297.5953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.28302001953125,0.9586242437362672,0.1501424908638,0.1419252455234527,297.55450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2831726074219,0.9364537000656128,0.1405729055404663,0.098421536386013,297.5783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2831115722656,0.9446816444396972,0.1441117078065872,0.1363438218832016,297.6947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2834167480469,0.9196218848228456,0.1806350648403167,0.6032734513282776,291.2822265625,289.45001220703125,288.1830444335937,286.88311767578125,291.2326354980469,297.6961364746094,291.27740478515625,1.0,0.2439126819372177,1.0,1.0,0.4140670299530029,1.0,-1.3465343713760376,0.9160710573196412,0.4304633140563965,0.5984809398651123,0.0,0.0,0.0,34.96343994140625,141.0,-15.491579055786133,-0.0,183.8211975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.189453125,0.8806380033493042,0.1520002037286758,0.1372057944536209,297.5644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.189453125,0.8804306983947754,0.1526545882225036,0.144384428858757,297.516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898803710937,0.8597058057785034,0.1418742686510086,0.0993301644921302,297.54595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.189697265625,0.8679662942886353,0.1462489962577819,0.1384153068065643,297.6406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885070800781,0.9401026964187622,0.1821075528860092,0.8199235200881958,291.1873474121094,288.95001220703125,288.20245361328125,286.89794921875,291.0652160644531,297.6440734863281,291.1796569824219,1.0,0.2916533052921295,1.0,1.0,0.3899948298931122,1.0,-1.6072803735733032,1.1216732263565063,0.4856072068214416,0.752489447593689,0.0,0.0,0.0,44.36288070678711,161.0,-109.59153747558594,-0.0,316.3650207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.189453125,0.8806380033493042,0.1520002037286758,0.1372057944536209,297.5644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.189453125,0.8804306983947754,0.1526545882225036,0.144384428858757,297.516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898803710937,0.8597058057785034,0.1418742686510086,0.0993301644921302,297.54595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.189697265625,0.8679662942886353,0.1462489962577819,0.1384153068065643,297.6406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885070800781,0.9401026964187622,0.1821075528860092,0.8199235200881958,291.1873474121094,288.95001220703125,288.20245361328125,286.89794921875,291.0652160644531,297.6440734863281,291.1796569824219,1.0,0.2916533052921295,1.0,1.0,0.3899948298931122,1.0,-1.6072803735733032,1.1216732263565063,0.4856072068214416,0.752489447593689,0.0,0.0,0.0,44.36288070678711,161.0,-109.59153747558594,-0.0,316.3650207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.7594035267829895,0.1515779495239257,0.1375659853219986,297.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221618652344,0.7616242170333862,0.153694212436676,0.1461535990238189,297.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.7435649633407593,0.142272412776947,0.1002067625522613,297.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.751061737537384,0.1471194475889206,0.1400213241577148,297.605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.8070607781410217,0.1817826479673385,0.8221897482872009,291.1189270019531,288.95001220703125,288.20733642578125,286.9010314941406,290.930908203125,297.6086730957031,291.1056213378906,1.0,0.3124403953552246,1.0,1.0,0.3779587149620056,1.0,-1.6156386137008667,1.1493966579437256,0.4662420451641083,0.77846360206604,0.0,0.0,0.0,61.94349670410156,161.0,-164.76280212402344,-0.0,368.84222412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.00689697265625,0.7064985632896423,0.1510927379131317,0.137796550989151,297.5323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0066223144531,0.7109750509262085,0.1546472907066345,0.1477688550949096,297.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0079345703125,0.6916495561599731,0.1425518840551376,0.1009402275085449,297.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0073547363281,0.7002165913581848,0.1479127705097198,0.1414809823036193,297.5750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.00408935546875,0.7482466101646423,0.1816575676202774,0.8244335651397705,291.0005798339844,288.45001220703125,288.2091369628906,286.9013671875,290.6462707519531,297.57769775390625,290.9743957519531,1.0,0.3315722644329071,1.0,1.0,0.350001573562622,1.0,-1.6231813430786133,1.2047964334487915,0.4183849692344665,0.832137405872345,0.0,0.0,0.0,78.98820495605469,149.0,-285.19842529296875,-0.0,419.98187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5891418457031,0.6585680842399597,0.1496328264474868,0.1374823451042175,297.49810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5882873535156,0.6668729782104492,0.156024545431137,0.150131270289421,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904541015625,0.6476411819458008,0.1425382047891616,0.1017231866717338,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5893859863281,0.65667724609375,0.1489957869052887,0.1435570567846298,297.5183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5848999023437,0.7032411694526672,0.1812900304794311,0.8272844552993774,290.5798034667969,287.95001220703125,288.2040710449219,286.8941955566406,290.04656982421875,297.52081298828125,290.54473876953125,1.0,0.3542234301567077,1.0,1.0,0.2940872609615326,1.0,-1.6325024366378784,1.313320517539978,0.3191818594932556,0.9384570717811584,0.0,0.0,0.0,101.48077392578124,137.0,-524.2340698242188,-0.0,487.8655090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
